time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.890209912555292e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001041485957102,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,7.69238467910327e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001041486902977,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,0.0004940361250191,290.07623291015625,294.1499938964844,264.25,262.6940612792969,264.66424560546875,264.25,288.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537942871451,0.0001201754785142,0.0009336188668385,-0.0307633765041828,0.0,0.0,0.0,-0.0107964938506484,60.0,-17.609569549560547,-0.0,-7.57131672912692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.896397386910394e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001042137591866,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.697197725065053e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0001042138464981,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0004943452076986,290.0652160644531,294.1499938964844,264.25,262.6903381347656,264.65655517578125,264.25,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544535471126,0.0001209376423503,0.0009335158974863,-0.0309643149375915,0.0,0.0,0.0,-0.0108344433829188,60.0,-17.61214256286621,-0.0,-7.580792527051018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.896397386910394e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001042137591866,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.697197725065053e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0001042138464981,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0004943452076986,290.0652160644531,294.1499938964844,264.25,262.6903381347656,264.65655517578125,264.25,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544535471126,0.0001209376423503,0.0009335158974863,-0.0309643149375915,0.0,0.0,0.0,-0.0108344433829188,60.0,-17.61214256286621,-0.0,-7.580792527051018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.901883458951488e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0001042715302901,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,7.70146434661001e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001042716176016,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0004946192493662,290.0541381835937,294.1499938964844,264.25,262.6874694824219,264.64898681640625,264.25,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550380684435,0.0001216134114656,0.000933424627874,-0.03114247135818,0.0,0.0,0.0,-0.0108680911362171,60.0,-17.613506317138672,-0.0,-7.589198958157797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.901883458951488e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.0001042715302901,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,7.70146434661001e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001042716176016,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0004946192493662,290.0541381835937,294.1499938964844,264.25,262.6874694824219,264.64898681640625,264.25,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550380684435,0.0001216134114656,0.000933424627874,-0.03114247135818,0.0,0.0,0.0,-0.0108680911362171,60.0,-17.613506317138672,-0.0,-7.589198958157797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.90649132290855e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001043200536514,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,7.705048483330756e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0001043201409629,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0004948494024574,290.0430603027344,294.1499938964844,264.25,262.6856384277344,264.6415710449219,264.25,288.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555289918556,0.0001221809798153,0.0009333480265922,-0.0312920995056629,0.0,0.0,0.0,-0.0108963502570986,60.0,-17.61342430114746,-0.0,-7.596262463493987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,9.90649132290855e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001043200536514,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,7.705048483330756e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0001043201409629,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0004948494024574,290.0430603027344,294.1499938964844,264.25,262.6856384277344,264.6415710449219,264.25,288.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555289918556,0.0001221809798153,0.0009333480265922,-0.0312920995056629,0.0,0.0,0.0,-0.0108963502570986,60.0,-17.61342430114746,-0.0,-7.596262463493987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,9.910244989441708e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0001043595839291,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,7.707968325121328e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0001043596712406,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0004950369475409,290.03192138671875,294.1499938964844,264.25,262.6848449707031,264.63427734375,264.25,288.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559288784861,0.0001226433232659,0.0009332855697721,-0.0314139835536479,0.0,0.0,0.0,-0.010919370688498,60.0,-17.611860275268555,-0.0,-7.602019280739114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,9.910244989441708e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0001043595839291,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,7.707968325121328e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0001043596712406,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0004950369475409,290.03192138671875,294.1499938964844,264.25,262.6848449707031,264.63427734375,264.25,288.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559288784861,0.0001226433232659,0.0009332855697721,-0.0314139835536479,0.0,0.0,0.0,-0.010919370688498,60.0,-17.611860275268555,-0.0,-7.602019280739114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,9.911761299008504e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001043755546561,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,7.709147757850587e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001043756419676,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,0.0004951126757077,290.0263671875,294.1499938964844,264.25,262.6849060058594,264.63067626953125,264.25,288.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560904629528,0.0001228301116498,0.0009332603658549,-0.031463224440813,0.0,0.0,0.0,-0.0109286718070507,60.0,-17.610475540161133,-0.0,-7.604345597655995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.913012036122382e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001043887168634,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.710119825787842e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001043888041749,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0004951751325279,290.0207824707031,294.1499938964844,264.25,262.68524169921875,264.62713623046875,264.25,288.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056223642081,0.0001229840854648,0.00093323958572,-0.0315038189291954,0.0,0.0,0.0,-0.0109363384544849,60.0,-17.608638763427734,-0.0,-7.606264063042546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,9.914716792991384e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001044066739268,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,7.711446232860908e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,0.0001044067539623,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0004952602903358,290.0096130371094,294.1499938964844,264.25,262.6869506835937,264.6200866699219,264.25,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056405249983,0.0001231940259458,0.0009332112385891,-0.0315591618418693,0.0,0.0,0.0,-0.0109467916190624,60.0,-17.6036319732666,-0.0,-7.608878860310142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,9.914716792991384e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001044066739268,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,7.711446232860908e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,0.0001044067539623,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0004952602903358,290.0096130371094,294.1499938964844,264.25,262.6869506835937,264.6200866699219,264.25,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056405249983,0.0001231940259458,0.0009332112385891,-0.0315591618418693,0.0,0.0,0.0,-0.0109467916190624,60.0,-17.6036319732666,-0.0,-7.608878860310142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,9.915333066601306e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.000104413164081,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.711925718467683e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001044132513925,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0004952911403961,289.9984130859375,294.1499938964844,264.25,262.69000244140625,264.6131896972656,264.25,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564709082245,0.0001232699141837,0.0009332010522484,-0.031579166650772,0.0,0.0,0.0,-0.0109505699947476,60.0,-17.596790313720703,-0.0,-7.60982459269144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,9.915333066601306e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.000104413164081,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.711925718467683e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001044132513925,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,0.0004952911403961,289.9984130859375,294.1499938964844,264.25,262.69000244140625,264.6131896972656,264.25,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564709082245,0.0001232699141837,0.0009332010522484,-0.031579166650772,0.0,0.0,0.0,-0.0109505699947476,60.0,-17.596790313720703,-0.0,-7.60982459269144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,9.91486303973943e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0001044082164298,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,7.711559737799689e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0001044082964654,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0004952676245011,289.9872131347656,294.1499938964844,264.251953125,262.6960144042969,264.6064453125,264.25054931640625,288.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564208496361,0.0001232119248015,0.0009332089102827,-0.0315638780593872,0.0,0.0,0.0,-0.0109476828947663,60.0,-17.58710289001465,-0.0,-7.609101970729172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,9.91486303973943e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0001044082164298,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,7.711559737799689e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0001044082964654,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0004952676245011,289.9872131347656,294.1499938964844,264.251953125,262.6960144042969,264.6064453125,264.25054931640625,288.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564208496361,0.0001232119248015,0.0009332089102827,-0.0315638780593872,0.0,0.0,0.0,-0.0109476828947663,60.0,-17.58710289001465,-0.0,-7.609101970729172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,9.913593385135756e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001043948504957,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,7.710572390351444e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001043949305312,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0004952042363584,289.9759521484375,294.1499938964844,264.25762939453125,262.706298828125,264.5998840332031,264.2525329589844,288.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562854586169,0.0001230554480571,0.0009332300396636,-0.0315226279199123,0.0,0.0,0.0,-0.010939891450107,60.0,-17.574026107788086,-0.0,-7.607152241462245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,9.913593385135756e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001043948504957,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,7.710572390351444e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001043949305312,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0004952042363584,289.9759521484375,294.1499938964844,264.25762939453125,262.706298828125,264.5998840332031,264.2525329589844,288.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562854586169,0.0001230554480571,0.0009332300396636,-0.0315226279199123,0.0,0.0,0.0,-0.010939891450107,60.0,-17.574026107788086,-0.0,-7.607152241462245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.912622772390024e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001043846277752,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.709817145951092e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001043847078108,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0004951556911692,289.9703369140625,294.1499938964844,264.2618103027344,262.7129211425781,264.5967102050781,264.2545166015625,288.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561819653958,0.0001229357876582,0.0009332462213933,-0.0314910858869552,0.0,0.0,0.0,-0.0109339347109198,60.0,-17.565767288208008,-0.0,-7.605662233345356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,9.911505912896246e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001043728625518,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,7.708948396611959e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.0001043729425873,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.00049509992823,289.9646911621094,294.1499938964844,264.2668151855469,262.7204895019531,264.5936279296875,264.2570495605469,288.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560629889369,0.0001227981556439,0.0009332648478448,-0.0314548052847385,0.0,0.0,0.0,-0.0109270820394158,60.0,-17.55670928955078,-0.0,-7.603947693723968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.90866610663943e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001043429656419,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.706740143476054e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001043430456775,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.000494958134368,289.95343017578125,294.1499938964844,264.2791442871094,262.73834228515625,264.58770751953125,264.2643737792969,288.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557604255154,0.0001224483276018,0.0009333121124655,-0.0313625782728195,0.0,0.0,0.0,-0.0109096635133028,60.0,-17.535680770874023,-0.0,-7.599591356211023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.90866610663943e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001043429656419,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.706740143476054e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001043430456775,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.000494958134368,289.95343017578125,294.1499938964844,264.2791442871094,262.73834228515625,264.58770751953125,264.2643737792969,288.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557604255154,0.0001224483276018,0.0009333121124655,-0.0313625782728195,0.0,0.0,0.0,-0.0109096635133028,60.0,-17.535680770874023,-0.0,-7.599591356211023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,9.905212937155738e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0001043066004058,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.704054587520659e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001043066804413,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0004947856068611,289.942138671875,294.1499938964844,264.29443359375,262.7594909667969,264.5821228027344,264.274169921875,288.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553924366831,0.0001220228150486,0.0009333696216344,-0.0312503986060619,0.0,0.0,0.0,-0.0108884768560528,60.0,-17.511550903320312,-0.0,-7.594293549573194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,9.905212937155738e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0001043066004058,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.704054587520659e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0001043066804413,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0004947856068611,289.942138671875,294.1499938964844,264.29443359375,262.7594909667969,264.5821228027344,264.274169921875,288.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553924366831,0.0001220228150486,0.0009333696216344,-0.0312503986060619,0.0,0.0,0.0,-0.0108884768560528,60.0,-17.511550903320312,-0.0,-7.594293549573194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,9.90109474514611e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001042632356984,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,7.700850983383134e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.000104263308458,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0004945799009874,289.9308166503906,294.1499938964844,264.3124084472656,262.7836608886719,264.5769958496094,264.287109375,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549535509198,0.0001215154261444,0.000933438190259,-0.0311166364699602,0.0,0.0,0.0,-0.0108632128685712,60.0,-17.483848571777344,-0.0,-7.58797966682323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,9.90109474514611e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001042632356984,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,7.700850983383134e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.000104263308458,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0004945799009874,289.9308166503906,294.1499938964844,264.3124084472656,262.7836608886719,264.5769958496094,264.287109375,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549535509198,0.0001215154261444,0.000933438190259,-0.0311166364699602,0.0,0.0,0.0,-0.0108632128685712,60.0,-17.483848571777344,-0.0,-7.58797966682323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.896484698401764e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,0.0001042146905092,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,7.697265391470864e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001042147632688,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004943496314808,289.91949462890625,294.1499938964844,264.332763671875,262.810546875,264.5722961425781,264.3023681640625,288.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544623946771,0.0001209474285133,0.0009335149079561,-0.030966892838478,0.0,0.0,0.0,-0.0108349323272705,60.0,-17.45368766784668,-0.0,-7.580914029858833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,9.896484698401764e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,0.0001042146905092,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,7.697265391470864e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0001042147632688,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004943496314808,289.91949462890625,294.1499938964844,264.332763671875,262.810546875,264.5722961425781,264.3023681640625,288.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544623946771,0.0001209474285133,0.0009335149079561,-0.030966892838478,0.0,0.0,0.0,-0.0108349323272705,60.0,-17.45368766784668,-0.0,-7.580914029858833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,9.893961396301164e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.000104188118712,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,7.695303065702319e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0001041881987475,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004942236118949,289.913818359375,294.1499938964844,264.34375,262.8249206542969,264.5701599121094,264.31109619140625,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541934752836,0.0001206366068799,0.0009335569338873,-0.0308849476277828,0.0,0.0,0.0,-0.0108194556087255,60.0,-17.437437057495117,-0.0,-7.577048677376298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,9.89135805866681e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001041607101797,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,7.693278166698292e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001041607829392,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0004940935759805,289.9081420898437,294.1499938964844,264.3552551269531,262.83984375,264.5681457519531,264.3203125,288.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053916173987,0.0001203158535645,0.0009336002985946,-0.0308003854006528,0.0,0.0,0.0,-0.010803485289216,60.0,-17.420711517333984,-0.0,-7.573061111543211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.8857912234962e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001041020805132,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,7.688948244322091e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001041021532728,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004938154597766,289.89678955078125,294.1499938964844,264.3796081542969,262.8712158203125,264.56451416015625,264.34051513671875,288.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533228050917,0.0001196299344883,0.0009336929069831,-0.0306195467710495,0.0,0.0,0.0,-0.0107693327590823,60.0,-17.385526657104492,-0.0,-7.56453815142777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.8857912234962e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001041020805132,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,7.688948244322091e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001041021532728,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,0.0004938154597766,289.89678955078125,294.1499938964844,264.3796081542969,262.8712158203125,264.56451416015625,264.34051513671875,288.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533228050917,0.0001196299344883,0.0009336929069831,-0.0306195467710495,0.0,0.0,0.0,-0.0107693327590823,60.0,-17.385526657104492,-0.0,-7.56453815142777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.879899153020232e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001040400311467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.684365846216679e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0001040401039062,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004935211036354,289.88543701171875,294.1499938964844,264.4055480957031,262.90435791015625,264.5613708496094,264.3624572753906,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526949772611,0.0001189040194731,0.0009337909868918,-0.0304281618446111,0.0,0.0,0.0,-0.0107331881299614,60.0,-17.348655700683594,-0.0,-7.555522785196447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.879899153020232e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0001040400311467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.684365846216679e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0001040401039062,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0004935211036354,289.88543701171875,294.1499938964844,264.4055480957031,262.90435791015625,264.5613708496094,264.3624572753906,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526949772611,0.0001189040194731,0.0009337909868918,-0.0304281618446111,0.0,0.0,0.0,-0.0107331881299614,60.0,-17.348655700683594,-0.0,-7.555522785196447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.873681847238912e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.000103974569356,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.679530244786292e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001039746421156,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0004932105657644,289.8740539550781,294.1499938964844,264.4328308105469,262.9389953613281,264.55877685546875,264.38623046875,288.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520325740799,0.0001181381012429,0.0009338944801129,-0.0302262268960475,0.0,0.0,0.0,-0.0106950532644987,60.0,-17.310022354125977,-0.0,-7.54601643393471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.873681847238912e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.000103974569356,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.679530244786292e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001039746421156,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0004932105657644,289.8740539550781,294.1499938964844,264.4328308105469,262.9389953613281,264.55877685546875,264.38623046875,288.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520325740799,0.0001181381012429,0.0009338944801129,-0.0302262268960475,0.0,0.0,0.0,-0.0106950532644987,60.0,-17.310022354125977,-0.0,-7.54601643393471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.867222979664804e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001039065537042,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,7.67450692364946e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001039066264638,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0004928879789076,289.8626708984375,294.1499938964844,264.4612121582031,262.9747619628906,264.5567626953125,264.4115295410156,288.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513443266972,0.0001173423443106,0.0009340019896626,-0.0300164204090833,0.0,0.0,0.0,-0.0106554310768842,60.0,-17.270057678222656,-0.0,-7.536146284792268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.867222979664804e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001039065537042,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,7.67450692364946e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001039066264638,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0004928879789076,289.8626708984375,294.1499938964844,264.4612121582031,262.9747619628906,264.5567626953125,264.4115295410156,288.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513443266972,0.0001173423443106,0.0009340019896626,-0.0300164204090833,0.0,0.0,0.0,-0.0106554310768842,60.0,-17.270057678222656,-0.0,-7.536146284792268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
