time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,9.863919694907965e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001038717673509,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,7.67193705542013e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001038718328345,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0004927229601889,289.8569641113281,294.1499938964844,264.4757080078125,262.99298095703125,264.5559997558594,264.4246826171875,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050992286764,0.0001169353490695,0.0009340569376945,-0.029909111559391,0.0,0.0,0.0,-0.0106351664289832,60.0,-17.249656677246094,-0.0,-7.531100010282898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.86057857517153e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001038365880958,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,7.669338810956106e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001038366608554,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0004925560788251,289.85125732421875,294.1499938964844,264.4903564453125,263.0113830566406,264.5553894042969,264.4381408691406,288.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506364051252,0.000116523799079,0.0009341125842183,-0.0298006013035774,0.0,0.0,0.0,-0.0106146754696965,60.0,-17.229036331176758,-0.0,-7.525999734525612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.853819938143717e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001037654146784,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.664081931579858e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.000103765487438,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004922184743918,289.83984375,294.1499938964844,264.5200500488281,263.0485534667969,264.5545654296875,264.4657287597656,288.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499161435291,0.0001156911384896,0.0009342250414192,-0.029581056907773,0.0,0.0,0.0,-0.0105732157826423,60.0,-17.187355041503906,-0.0,-7.51568549617332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.853819938143717e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001037654146784,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.664081931579858e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.000103765487438,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004922184743918,289.83984375,294.1499938964844,264.5200500488281,263.0485534667969,264.5545654296875,264.4657287597656,288.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499161435291,0.0001156911384896,0.0009342250414192,-0.029581056907773,0.0,0.0,0.0,-0.0105732157826423,60.0,-17.187355041503906,-0.0,-7.51568549617332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.84699945547618e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001036935937008,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.658777030883357e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0001036936591845,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004918777267448,289.82843017578125,294.1499938964844,264.54998779296875,263.0859375,264.5542907714844,264.49395751953125,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491893626749,0.0001148508090409,0.000934338546358,-0.0293594859540462,0.0,0.0,0.0,-0.0105313751846551,60.0,-17.145278930664062,-0.0,-7.505283861064528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.84699945547618e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001036935937008,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.658777030883357e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0001036936591845,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004918777267448,289.82843017578125,294.1499938964844,264.54998779296875,263.0859375,264.5542907714844,264.49395751953125,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491893626749,0.0001148508090409,0.000934338546358,-0.0293594859540462,0.0,0.0,0.0,-0.0105313751846551,60.0,-17.145278930664062,-0.0,-7.505283861064528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,9.840186248766258e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0001036218454828,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,7.653477950952947e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0001036219109664,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004915374447591,289.8169860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5546264648437,264.522705078125,288.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048463396728,0.0001140114618465,0.0009344519348815,-0.0291381683200597,0.0,0.0,0.0,-0.0104895830154418,60.0,-17.103103637695312,-0.0,-7.494900700066864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,9.840186248766258e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0001036218454828,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,7.653477950952947e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0001036219109664,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004915374447591,289.8169860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5546264648437,264.522705078125,288.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048463396728,0.0001140114618465,0.0009344519348815,-0.0291381683200597,0.0,0.0,0.0,-0.0104895830154418,60.0,-17.103103637695312,-0.0,-7.494900700066864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.83342106337659e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001035506065818,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,7.648216706002131e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001035506720654,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.0004911994910798,289.8055419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.55548095703125,264.5516662597656,288.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477425530552,0.0001131780154537,0.0009345645084977,-0.0289184041321277,0.0,0.0,0.0,-0.0104480851441621,60.0,-17.061065673828125,-0.0,-7.48459854094108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.83342106337659e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001035506065818,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,7.648216706002131e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001035506720654,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.0004911994910798,289.8055419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.55548095703125,264.5516662597656,288.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477425530552,0.0001131780154537,0.0009345645084977,-0.0289184041321277,0.0,0.0,0.0,-0.0104480851441621,60.0,-17.061065673828125,-0.0,-7.48459854094108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.830087947193532e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0001035155073623,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,7.645623554708436e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001035155728459,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0004910330171696,289.7998352050781,294.1499938964844,264.6242980957031,263.1782531738281,264.5561218261719,264.5661315917969,288.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047387253493,0.0001127673313021,0.0009346199803985,-0.0288101118057966,0.0,0.0,0.0,-0.0104276360943913,60.0,-17.04022789001465,-0.0,-7.479524555265017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.826786117628215e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001034807355608,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,7.643055869266391e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,0.0001034808010444,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0004908680566586,289.7940979003906,294.1499938964844,264.6387939453125,263.1962280273437,264.5568542480469,264.58056640625,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470354463905,0.0001123605688917,0.0009346749284304,-0.0287028532475233,0.0,0.0,0.0,-0.0104073826223611,60.0,-17.019533157348633,-0.0,-7.474500307580456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,9.820341074373572e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001034128727042,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.63804346206598e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001034129381878,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0004905461682938,289.7826538085937,294.1499938964844,264.6671447753906,263.2313232421875,264.5587463378906,264.60919189453125,288.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046348712407,0.000111566587293,0.0009347821469418,-0.0284934882074594,0.0,0.0,0.0,-0.0103678498417139,60.0,-16.978797912597656,-0.0,-7.464699081083381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,9.820341074373572e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001034128727042,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.63804346206598e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001034129381878,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0004905461682938,289.7826538085937,294.1499938964844,264.6671447753906,263.2313232421875,264.5587463378906,264.60919189453125,288.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046348712407,0.000111566587293,0.0009347821469418,-0.0284934882074594,0.0,0.0,0.0,-0.0103678498417139,60.0,-16.978797912597656,-0.0,-7.464699081083381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.814118675421923e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001033473527058,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.633203495061025e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001033474109135,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0004902353393845,289.77117919921875,294.1499938964844,264.6944580078125,263.2650451660156,264.56109619140625,264.6373291015625,288.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456857271492,0.0001108000069507,0.0009348856983706,-0.028291342779994,0.0,0.0,0.0,-0.0103296805173158,60.0,-16.939023971557617,-0.0,-7.455241757270414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.814118675421923e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001033473527058,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,7.633203495061025e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001033474109135,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0004902353393845,289.77117919921875,294.1499938964844,264.6944580078125,263.2650451660156,264.56109619140625,264.6373291015625,288.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456857271492,0.0001108000069507,0.0009348856983706,-0.028291342779994,0.0,0.0,0.0,-0.0103296805173158,60.0,-16.939023971557617,-0.0,-7.455241757270414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,9.808236063690856e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032853979268,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,7.628627645317465e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001032854561344,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004899414489045,289.7597045898437,294.1499938964844,264.72039794921875,263.2970886230469,264.5639038085937,264.6645812988281,288.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450588306412,0.000110075205157,0.0009349836036562,-0.0281002130359411,0.0,0.0,0.0,-0.0102935917675495,60.0,-16.90079116821289,-0.0,-7.44630526128276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,9.808236063690856e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032853979268,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,7.628627645317465e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0001032854561344,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004899414489045,289.7597045898437,294.1499938964844,264.72039794921875,263.2970886230469,264.5639038085937,264.6645812988281,288.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450588306412,0.000110075205157,0.0009349836036562,-0.0281002130359411,0.0,0.0,0.0,-0.0102935917675495,60.0,-16.90079116821289,-0.0,-7.44630526128276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.802680142456666e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032268919516,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.624306454090402e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001032269501592,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004896639147773,289.7481994628906,294.1499938964844,264.7447509765625,263.3271179199219,264.5671081542969,264.6908569335937,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444667423143,0.0001093907267204,0.0009350760374218,-0.0279197134077548,0.0,0.0,0.0,-0.010259510949254,60.0,-16.86406135559082,-0.0,-7.437871119009287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.802680142456666e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032268919516,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.624306454090402e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001032269501592,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004896639147773,289.7481994628906,294.1499938964844,264.7447509765625,263.3271179199219,264.5671081542969,264.6908569335937,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444667423143,0.0001093907267204,0.0009350760374218,-0.0279197134077548,0.0,0.0,0.0,-0.010259510949254,60.0,-16.86406135559082,-0.0,-7.437871119009287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,9.800053521757944e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0001031992360367,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,7.6222640927881e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,0.0001031992942444,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004895327147096,289.7424621582031,294.1499938964844,264.7562561035156,263.3412780761719,264.5688781738281,264.7035522460937,288.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441868798807,0.0001090671576093,0.0009351197513751,-0.0278343856334686,0.0,0.0,0.0,-0.0102434000000357,60.0,-16.846391677856445,-0.0,-7.43388568480441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.797559323487803e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001031729698297,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,7.620323594892398e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,0.0001031730280374,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004894081503152,289.7367248535156,294.1499938964844,264.7672424316406,263.35479736328125,264.5707092285156,264.7158508300781,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439211037009,0.0001087598575395,0.0009351612534373,-0.027753347530961,0.0,0.0,0.0,-0.0102280993014574,60.0,-16.829275131225586,-0.0,-7.430102044736486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792938362807035e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031243082252,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,7.616729271830991e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001031243664328,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004891772987321,289.7252197265625,294.1499938964844,264.78759765625,263.3798522949219,264.5745849609375,264.7392883300781,288.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434286668896,0.0001081905211322,0.0009352381457574,-0.0276032071560621,0.0,0.0,0.0,-0.0101997517049312,60.0,-16.796762466430664,-0.0,-7.423093961733684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792938362807035e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031243082252,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,7.616729271830991e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001031243664328,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004891772987321,289.7252197265625,294.1499938964844,264.78759765625,263.3798522949219,264.5745849609375,264.7392883300781,288.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434286668896,0.0001081905211322,0.0009352381457574,-0.0276032071560621,0.0,0.0,0.0,-0.0101997517049312,60.0,-16.796762466430664,-0.0,-7.423093961733684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.788855095393956e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001030813073157,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,7.6135533163324e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0001030813655233,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0004889733390882,289.71368408203125,294.1499938964844,264.8055419921875,263.40191650390625,264.5787353515625,264.7610168457031,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,0.0001076874614227,0.0009353060740977,-0.0274705439805984,0.0,0.0,0.0,-0.0101747037842869,60.0,-16.76666259765625,-0.0,-7.416904423962478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.788855095393956e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001030813073157,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,7.6135533163324e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0001030813655233,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0004889733390882,289.71368408203125,294.1499938964844,264.8055419921875,263.40191650390625,264.5787353515625,264.7610168457031,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,0.0001076874614227,0.0009353060740977,-0.0274705439805984,0.0,0.0,0.0,-0.0101747037842869,60.0,-16.76666259765625,-0.0,-7.416904423962478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.785371366888283e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.0001030446292134,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.61084447731264e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,0.000103044687421,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0004887993563897,289.7021789550781,294.1499938964844,264.8208312988281,263.42071533203125,264.5830993652344,264.7806701660156,288.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426223743706,0.0001072583036147,0.0009353639907203,-0.0273573659360408,0.0,0.0,0.0,-0.0101533345878124,60.0,-16.739418029785156,-0.0,-7.411625801978516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.785371366888283e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.0001030446292134,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.61084447731264e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,0.000103044687421,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0004887993563897,289.7021789550781,294.1499938964844,264.8208312988281,263.42071533203125,264.5830993652344,264.7806701660156,288.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426223743706,0.0001072583036147,0.0009353639907203,-0.0273573659360408,0.0,0.0,0.0,-0.0101533345878124,60.0,-16.739418029785156,-0.0,-7.411625801978516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.782575943972915e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001030151906888,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,7.60866969358176e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001030152416205,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0004886597162112,289.69061279296875,294.1499938964844,264.83319091796875,263.4358825683594,264.587646484375,264.7979736328125,288.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423243511468,0.0001069138452294,0.000935410556849,-0.027266526594758,0.0,0.0,0.0,-0.0101361842826008,60.0,-16.715295791625977,-0.0,-7.407390967273386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.782575943972915e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001030151906888,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,7.60866969358176e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001030152416205,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0004886597162112,289.69061279296875,294.1499938964844,264.83319091796875,263.4358825683594,264.587646484375,264.7979736328125,288.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423243511468,0.0001069138452294,0.000935410556849,-0.027266526594758,0.0,0.0,0.0,-0.0101361842826008,60.0,-16.715295791625977,-0.0,-7.407390967273386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.781416156329216e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.000103002974356,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,7.607767474837601e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,0.0001030030325637,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004886017413809,289.6848449707031,294.1499938964844,264.83819580078125,263.4420166015625,264.5899353027344,264.8056335449219,288.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422008344903,0.0001067709381459,0.0009354298235848,-0.0272288378328084,0.0,0.0,0.0,-0.0101290680468082,60.0,-16.704513549804688,-0.0,-7.405634505630587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.780466643860564e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0001029929771902,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,7.607029692735523e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001029930353979,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.000488554360345,289.6790771484375,294.1499938964844,264.84234619140625,263.4471130371094,264.59228515625,264.8126220703125,288.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420995531603,0.0001066539771272,0.0009354455978609,-0.0271979942917823,0.0,0.0,0.0,-0.0101232444867491,60.0,-16.694570541381836,-0.0,-7.40419636713341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.779194806469604e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029795894282,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.606040890095755e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0001029796476359,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004884908557869,289.6675109863281,294.1499938964844,264.8480529785156,263.4540710449219,264.5969543457031,264.8244323730469,288.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419640457257,0.0001064973039319,0.0009354667272418,-0.0271566752344369,0.0,0.0,0.0,-0.0101154437288641,60.0,-16.677526473999023,-0.0,-7.4022707963195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.779194806469604e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029795894282,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.606040890095755e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0001029796476359,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004884908557869,289.6675109863281,294.1499938964844,264.8480529785156,263.4540710449219,264.5969543457031,264.8244323730469,288.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419640457257,0.0001064973039319,0.0009354667272418,-0.0271566752344369,0.0,0.0,0.0,-0.0101154437288641,60.0,-16.677526473999023,-0.0,-7.4022707963195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.778727689990774e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001029746708809,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.605677092215046e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001029747290886,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004884675145149,289.65594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6015930175781,264.8334350585937,288.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041914219968,0.0001064397147274,0.0009354745270684,-0.0271414890885353,0.0,0.0,0.0,-0.0101125761866569,60.0,-16.664087295532227,-0.0,-7.401563095754683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.778727689990774e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001029746708809,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.605677092215046e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001029747290886,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004884675145149,289.65594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6015930175781,264.8334350585937,288.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041914219968,0.0001064397147274,0.0009354745270684,-0.0271414890885353,0.0,0.0,0.0,-0.0101125761866569,60.0,-16.664087295532227,-0.0,-7.401563095754683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,9.778481035027652e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.000102972073364,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,7.605485006934032e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001029721242957,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0004884551744908,289.64434814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6061706542969,264.8393249511719,288.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418879101052,0.0001064092575688,0.0009354786016047,-0.0271334555000066,0.0,0.0,0.0,-0.0101110599935054,60.0,-16.653898239135742,-0.0,-7.401189350275672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,9.778481035027652e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.000102972073364,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,7.605485006934032e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001029721242957,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0004884551744908,289.64434814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6061706542969,264.8393249511719,288.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418879101052,0.0001064092575688,0.0009354786016047,-0.0271334555000066,0.0,0.0,0.0,-0.0101110599935054,60.0,-16.653898239135742,-0.0,-7.401189350275672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.777832019608468e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001029652339639,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.604980055475608e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001029652848956,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0004884227528236,289.6327514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.61065673828125,264.84307861328125,288.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418186429888,0.0001063292074832,0.0009354894864372,-0.0271123442798852,0.0,0.0,0.0,-0.0101070739328861,60.0,-16.64417839050293,-0.0,-7.400205248586644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
