time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.777832019608468e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001029652339639,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.604980055475608e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001029652848956,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0004884227528236,289.6327514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.61065673828125,264.84307861328125,288.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418186429888,0.0001063292074832,0.0009354894864372,-0.0271123442798852,0.0,0.0,0.0,-0.0101070739328861,60.0,-16.64417839050293,-0.0,-7.400205248586644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,9.77736635832116e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001029603372444,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.604618440382183e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001029603881761,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0004883994697593,289.626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.61285400390625,264.84442138671875,288.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417690500617,0.0001062718656612,0.0009354972280561,-0.0270972214639186,0.0,0.0,0.0,-0.0101042184978723,60.0,-16.6391658782959,-0.0,-7.399501100735506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,9.776819933904336e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001029545819619,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,7.604193524457514e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0001029546328936,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.000488372228574,289.62115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.61505126953125,264.8454895019531,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417108424007,0.0001062045266735,0.0009355063084512,-0.0270794630050659,0.0,0.0,0.0,-0.0101008657366037,60.0,-16.634023666381836,-0.0,-7.398673318448348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.775527723832056e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001029409759212,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,7.603187987115234e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001029410268529,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.000488307676278,289.6095275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6193542480469,264.8470764160156,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041573123075,0.0001060453214449,0.0009355278452858,-0.0270374771207571,0.0,0.0,0.0,-0.0100929392501711,60.0,-16.623382568359375,-0.0,-7.396717904839535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.775527723832056e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001029409759212,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,7.603187987115234e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001029410268529,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.000488307676278,289.6095275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6193542480469,264.8470764160156,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041573123075,0.0001060453214449,0.0009355278452858,-0.0270374771207571,0.0,0.0,0.0,-0.0100929392501711,60.0,-16.623382568359375,-0.0,-7.396717904839535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,9.774056525202468e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001029254781315,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,7.602043478982523e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001029255290632,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004882341600023,289.597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.62359619140625,264.8480834960937,288.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414163116365,0.0001058639754774,0.000935552350711,-0.0269896499812603,0.0,0.0,0.0,-0.0100839100778102,60.0,-16.61237144470215,-0.0,-7.394490353362927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,9.774056525202468e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001029254781315,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,7.602043478982523e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0001029255290632,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004882341600023,289.597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.62359619140625,264.8480834960937,288.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414163116365,0.0001058639754774,0.000935552350711,-0.0269896499812603,0.0,0.0,0.0,-0.0100839100778102,60.0,-16.61237144470215,-0.0,-7.394490353362927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,9.772500197868794e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001029090926749,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.600833487231284e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001029091436066,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000488156452775,289.58624267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.62774658203125,264.8487548828125,288.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,0.0001056722758221,0.0009355782531201,-0.0269390940666198,0.0,0.0,0.0,-0.010074364952743,60.0,-16.60114288330078,-0.0,-7.392135614736618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,9.772500197868794e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001029090926749,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.600833487231284e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001029091436066,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000488156452775,289.58624267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.62774658203125,264.8487548828125,288.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,0.0001056722758221,0.0009355782531201,-0.0269390940666198,0.0,0.0,0.0,-0.010074364952743,60.0,-16.60114288330078,-0.0,-7.392135614736618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,9.770962060429156e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001028928963933,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,7.599636592203751e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.000102892947325,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004880795895587,289.5745849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6318359375,264.84918212890625,288.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410865070298,0.0001054827007465,0.0009356038062833,-0.0268890988081693,0.0,0.0,0.0,-0.0100649250671267,60.0,-16.589868545532227,-0.0,-7.389807876734268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,9.770962060429156e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001028928963933,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,7.599636592203751e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,0.000102892947325,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004880795895587,289.5745849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6318359375,264.84918212890625,288.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410865070298,0.0001054827007465,0.0009356038062833,-0.0268890988081693,0.0,0.0,0.0,-0.0100649250671267,60.0,-16.589868545532227,-0.0,-7.389807876734268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,9.770222095539792e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001028851038427,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,7.599061791552231e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001028851547744,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,0.000488042627694,289.5687561035156,294.1499938964844,264.8500061035156,263.4564819335937,264.63385009765625,264.8493347167969,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410076938569,0.0001053915621014,0.0009356161463074,-0.0268650613725185,0.0,0.0,0.0,-0.0100603876635432,60.0,-16.584257125854492,-0.0,-7.388688771925447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.769533789949492e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001028778569889,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,7.598526281071827e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001028779079206,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0004880082560703,289.5629272460937,294.1499938964844,264.8500061035156,263.4564819335937,264.6358337402344,264.8494567871094,288.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409343522042,0.0001053067462635,0.0009356276132166,-0.0268426947295665,0.0,0.0,0.0,-0.0100561650469899,60.0,-16.57870101928711,-0.0,-7.387647826817556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.768339805305004e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001028652768582,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.597597141284496e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001028653277899,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879485932178,289.5512390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6397705078125,264.8496398925781,288.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408069938421,0.0001051595754688,0.000935647462029,-0.0268038809299469,0.0,0.0,0.0,-0.0100488364696502,60.0,-16.56785011291504,-0.0,-7.385840916640518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.768339805305004e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001028652768582,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.597597141284496e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001028653277899,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879485932178,289.5512390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6397705078125,264.8496398925781,288.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408069938421,0.0001051595754688,0.000935647462029,-0.0268038809299469,0.0,0.0,0.0,-0.0100488364696502,60.0,-16.56785011291504,-0.0,-7.385840916640518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,9.767420124262571e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028555998345,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,7.596882642246783e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0001028556507662,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004879026964772,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.64361572265625,264.8497619628906,288.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407090885564,0.0001050462815328,0.0009356627706438,-0.026774002239108,0.0,0.0,0.0,-0.0100431954488158,60.0,-16.557374954223633,-0.0,-7.384450384506638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,9.767420124262571e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028555998345,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,7.596882642246783e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0001028556507662,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004879026964772,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.64361572265625,264.8497619628906,288.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407090885564,0.0001050462815328,0.0009356627706438,-0.026774002239108,0.0,0.0,0.0,-0.0100431954488158,60.0,-16.557374954223633,-0.0,-7.384450384506638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.766886796569452e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0001028499900712,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,7.596467912662774e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,0.000102850033727,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0004878760664723,289.5278625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6473999023437,264.849853515625,288.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040652161464,0.0001049805723596,0.0009356716182082,-0.0267566721886396,0.0,0.0,0.0,-0.0100399237126111,60.0,-16.547531127929688,-0.0,-7.383643918501549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.766886796569452e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0001028499900712,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,7.596467912662774e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,0.000102850033727,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0004878760664723,289.5278625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6473999023437,264.849853515625,288.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040652161464,0.0001049805723596,0.0009356716182082,-0.0267566721886396,0.0,0.0,0.0,-0.0100399237126111,60.0,-16.547531127929688,-0.0,-7.383643918501549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.766794391907752e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001028490150929,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,7.596395880682394e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001028490587486,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0004878714389633,289.51617431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.651123046875,264.84991455078125,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406422661617,0.0001049691345542,0.0009356731316074,-0.026753656566143,0.0,0.0,0.0,-0.0100393546745181,60.0,-16.53837013244629,-0.0,-7.383503231039867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.766794391907752e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001028490150929,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,7.596395880682394e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001028490587486,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0004878714389633,289.51617431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.651123046875,264.84991455078125,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406422661617,0.0001049691345542,0.0009356731316074,-0.026753656566143,0.0,0.0,0.0,-0.0100393546745181,60.0,-16.53837013244629,-0.0,-7.383503231039867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,9.766918810782954e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001028503174893,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,7.596491923322901e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.000102850368421,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,0.0004878776380792,289.51031494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6529541015625,264.84991455078125,288.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,0.0001049843922373,0.0009356710943393,-0.0267576798796653,0.0,0.0,0.0,-0.0100401137024164,60.0,-16.534074783325195,-0.0,-7.383690103779372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.767182200448588e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001028530969051,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,7.596697105327621e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0001028531405609,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004878907930105,289.50445556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.65478515625,264.8499450683594,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406834771856,0.0001050168284564,0.0009356666705571,-0.0267662350088357,0.0,0.0,0.0,-0.0100417286157608,60.0,-16.529993057250977,-0.0,-7.384088718254135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.768134623300284e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0001028631231747,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,7.597437797812745e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001028631668305,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0004879383777733,289.49273681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6583557128906,264.8499450683594,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407849913462,0.000105134131445,0.0009356508380733,-0.0267971698194742,0.0,0.0,0.0,-0.0100475698709487,60.0,-16.52253532409668,-0.0,-7.385528277836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.768134623300284e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0001028631231747,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,7.597437797812745e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001028631668305,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0004879383777733,289.49273681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6583557128906,264.8499450683594,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407849913462,0.000105134131445,0.0009356508380733,-0.0267971698194742,0.0,0.0,0.0,-0.0100475698709487,60.0,-16.52253532409668,-0.0,-7.385528277836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.769566531758755e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001028782062348,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.598551746923476e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001028782498906,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004880099149886,289.4809875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.661865234375,264.8499755859375,288.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409374954178,0.0001053105224855,0.0009356269729323,-0.0268436893820762,0.0,0.0,0.0,-0.0100563522428274,60.0,-16.515884399414062,-0.0,-7.38769401209538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.769566531758755e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001028782062348,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.598551746923476e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001028782498906,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004880099149886,289.4809875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.661865234375,264.8499755859375,288.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409374954178,0.0001053105224855,0.0009356269729323,-0.0268436893820762,0.0,0.0,0.0,-0.0100563522428274,60.0,-16.515884399414062,-0.0,-7.38769401209538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.771571785677224e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001028993210638,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.600110984640196e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001028993647196,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004881100612692,289.46923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,288.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411510011181,0.000105557446659,0.0009355936199426,-0.0269088111817836,0.0,0.0,0.0,-0.0100686466321349,60.0,-16.510190963745117,-0.0,-7.39072589794887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.771571785677224e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001028993210638,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.600110984640196e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001028993647196,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004881100612692,289.46923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,288.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411510011181,0.000105557446659,0.0009355936199426,-0.0269088111817836,0.0,0.0,0.0,-0.0100686466321349,60.0,-16.510190963745117,-0.0,-7.39072589794887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.774100180948152e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0001029259437927,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,7.60207767598331e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.0001029259874485,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0004882363718934,289.4574584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6687316894531,264.8499755859375,288.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,0.0001058689013007,0.0009355515358038,-0.0269909501075744,0.0,0.0,0.0,-0.0100841540843248,60.0,-16.505386352539062,-0.0,-7.394550749495465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.774100180948152e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0001029259437927,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,7.60207767598331e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.0001029259874485,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0004882363718934,289.4574584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6687316894531,264.8499755859375,288.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,0.0001058689013007,0.0009355515358038,-0.0269909501075744,0.0,0.0,0.0,-0.0100841540843248,60.0,-16.505386352539062,-0.0,-7.394550749495465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,9.77554082055576e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,0.0001029411214403,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.603198173455894e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001029411650961,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0004883083747699,289.4515991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6703796386719,264.8499755859375,288.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415739379823,0.0001060463982867,0.0009355275542475,-0.0270377602428197,0.0,0.0,0.0,-0.0100929923355579,60.0,-16.50333023071289,-0.0,-7.396730694608777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.777112427400424e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.0001029576669679,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,7.604421261930838e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001029577106237,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0004883868386968,289.4457092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6720275878906,264.8500061035156,288.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417413432151,0.0001062399896909,0.0009355014190077,-0.0270888153463602,0.0,0.0,0.0,-0.0101026315242052,60.0,-16.50148582458496,-0.0,-7.399109591688102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.780575055629016e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001029941340675,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.607114093843848e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,0.0001029941777233,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,0.0004885598318651,289.43389892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6753234863281,264.8500061035156,288.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421102633699,0.0001066664917743,0.0009354437352158,-0.0272012948989868,0.0,0.0,0.0,-0.0101238675415515,60.0,-16.49833869934082,-0.0,-7.40435055490707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.780575055629016e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001029941340675,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.607114093843848e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,0.0001029941777233,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,0.0004885598318651,289.43389892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6753234863281,264.8500061035156,288.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421102633699,0.0001066664917743,0.0009354437352158,-0.0272012948989868,0.0,0.0,0.0,-0.0101238675415515,60.0,-16.49833869934082,-0.0,-7.40435055490707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.784406574908644e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001030344792525,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.610094326082617e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0001030345229082,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0004887512186542,289.422119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.67852783203125,264.8500061035156,287.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425184154883,0.0001071384685928,0.0009353799978271,-0.0273257624357938,0.0,0.0,0.0,-0.0101473666727542,60.0,-16.495893478393555,-0.0,-7.41015213634455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.784406574908644e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001030344792525,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.610094326082617e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0001030345229082,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0004887512186542,289.422119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.67852783203125,264.8500061035156,287.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425184154883,0.0001071384685928,0.0009353799978271,-0.0273257624357938,0.0,0.0,0.0,-0.0101473666727542,60.0,-16.495893478393555,-0.0,-7.41015213634455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.78854441200383e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001030780549626,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.61331248213537e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001030780986184,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004889579140581,289.4102783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,264.8500061035156,287.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042959280312,0.0001076481639756,0.0009353111381642,-0.0274601802229881,0.0,0.0,0.0,-0.0101727452129125,60.0,-16.494041442871094,-0.0,-7.416420544359428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.78854441200383e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001030780549626,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.61331248213537e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001030780986184,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004889579140581,289.4102783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,264.8500061035156,287.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042959280312,0.0001076481639756,0.0009353111381642,-0.0274601802229881,0.0,0.0,0.0,-0.0101727452129125,60.0,-16.494041442871094,-0.0,-7.416420544359428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
