time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.792886703507976e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001031237843562,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.616689981659874e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.000103123820736,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0004891747958026,289.3984680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.68475341796875,264.8500061035156,287.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421914801,0.0001081830487237,0.000935238902457,-0.0276012383401393,0.0,0.0,0.0,-0.0101993782445788,60.0,-16.492605209350586,-0.0,-7.423001591178038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.792886703507976e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001031237843562,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.616689981659874e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.000103123820736,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0004891747958026,289.3984680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.68475341796875,264.8500061035156,287.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421914801,0.0001081830487237,0.000935238902457,-0.0276012383401393,0.0,0.0,0.0,-0.0101993782445788,60.0,-16.492605209350586,-0.0,-7.423001591178038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,9.795108053367584e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,0.00010314717656,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.618417293997481e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0001031472129398,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.000489285797812,289.3925476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.686279296875,264.8500061035156,287.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436585871502,0.0001084566902136,0.0009352019405923,-0.0276734009385108,0.0,0.0,0.0,-0.0102130034938454,60.0,-16.49201011657715,-0.0,-7.426369563745538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.797334496397524e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001031706196954,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.620148971909657e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001031706633511,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0004893969744443,289.3866271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6877746582031,264.8500061035156,287.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438958415761,0.000108730935608,0.0009351648623123,-0.02774572186172,0.0,0.0,0.0,-0.0102266585454344,60.0,-16.491445541381836,-0.0,-7.42974606282587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.801757551031189e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.000103217200376,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623589044669643e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0001032172367558,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0004896179307252,289.374755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,264.8500061035156,287.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443670907989,0.000109275781142,0.0009350912878289,-0.0278894025832414,0.0,0.0,0.0,-0.0102537870407104,60.0,-16.490327835083008,-0.0,-7.436455717879653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.801757551031189e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.000103217200376,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623589044669643e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0001032172367558,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0004896179307252,289.374755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,264.8500061035156,287.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443670907989,0.000109275781142,0.0009350912878289,-0.0278894025832414,0.0,0.0,0.0,-0.0102537870407104,60.0,-16.490327835083008,-0.0,-7.436455717879653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,9.806050366023555e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001032623986247,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,7.626927981618792e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001032624422805,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.000489832367748,289.3628845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044824370183,0.0001098045540857,0.000935019867029,-0.028028842061758,0.0,0.0,0.0,-0.0102801145985722,60.0,-16.489097595214844,-0.0,-7.442969973681103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,9.806050366023555e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001032623986247,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,7.626927981618792e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001032624422805,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.000489832367748,289.3628845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044824370183,0.0001098045540857,0.000935019867029,-0.028028842061758,0.0,0.0,0.0,-0.0102801145985722,60.0,-16.489097595214844,-0.0,-7.442969973681103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.810083429329096e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001033048756653,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.630064646946266e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001033049120451,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,0.0004900338244624,289.3510131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6965637207031,264.8500061035156,287.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452541755512,0.0001103013782994,0.000934952753596,-0.0281598567962646,0.0,0.0,0.0,-0.0103048523887991,60.0,-16.487552642822266,-0.0,-7.449093430977882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.810083429329096e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001033048756653,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.630064646946266e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001033049120451,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,0.0004900338244624,289.3510131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6965637207031,264.8500061035156,287.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452541755512,0.0001103013782994,0.000934952753596,-0.0281598567962646,0.0,0.0,0.0,-0.0103048523887991,60.0,-16.487552642822266,-0.0,-7.449093430977882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.813731594476847e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001033432854455,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,7.632902270415798e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001033433218253,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0004902160726487,289.339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456427698954,0.00011075069051,0.0009348921012133,-0.0282783396542072,0.0,0.0,0.0,-0.010327223688364,60.0,-16.485483169555664,-0.0,-7.454633532688605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.813731594476847e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001033432854455,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,7.632902270415798e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001033433218253,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0004902160726487,289.339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456427698954,0.00011075069051,0.0009348921012133,-0.0282783396542072,0.0,0.0,0.0,-0.010327223688364,60.0,-16.485483169555664,-0.0,-7.454633532688605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,9.815376688493416e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,0.0001033606095006,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,7.634181383764371e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0001033606458804,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0004902982036583,289.3331604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7007751464844,264.8500061035156,287.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458180913701,0.0001109533404815,0.000934864685405,-0.0283317770808935,0.0,0.0,0.0,-0.0103373136371374,60.0,-16.484188079833984,-0.0,-7.457132511490272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.816863894229756e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0001033762746374,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.635338261025026e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001033763110172,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,0.0004903725348412,289.32720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7021484375,264.8500061035156,287.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459765326231,0.0001111365418182,0.0009348399471491,-0.0283800866454839,0.0,0.0,0.0,-0.0103464359417557,60.0,-16.482662200927734,-0.0,-7.459392747932726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,9.81935445452109e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001034025044646,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.637275848537683e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001034025408443,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0004904969246126,289.3153076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7048645019531,264.8500061035156,287.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462419595569,0.0001114433616749,0.0009347985615022,-0.0284609943628311,0.0,0.0,0.0,-0.0103617133572697,60.0,-16.47892189025879,-0.0,-7.463178519628856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,9.81935445452109e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001034025044646,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.637275848537683e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001034025408443,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0004904969246126,289.3153076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7048645019531,264.8500061035156,287.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462419595569,0.0001114433616749,0.0009347985615022,-0.0284609943628311,0.0,0.0,0.0,-0.0103617133572697,60.0,-16.47892189025879,-0.0,-7.463178519628856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.821004641707988e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001034198794513,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,7.638559327460825e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,0.0001034199158311,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0004905794048681,289.3033752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464177466928,0.0001116466228268,0.0009347711456939,-0.0285145919770002,0.0,0.0,0.0,-0.0103718340396881,60.0,-16.473939895629883,-0.0,-7.465686735486089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.821004641707988e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001034198794513,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,7.638559327460825e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,0.0001034199158311,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0004905794048681,289.3033752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464177466928,0.0001116466228268,0.0009347711456939,-0.0285145919770002,0.0,0.0,0.0,-0.0103718340396881,60.0,-16.473939895629883,-0.0,-7.465686735486089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.82125784503296e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001034225497278,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.638755778316408e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001034225861076,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0004905920359306,289.2914428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7101745605469,264.8500061035156,287.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464447550475,0.0001116777639253,0.0009347669547423,-0.0285228043794631,0.0,0.0,0.0,-0.0103733846917748,60.0,-16.46718978881836,-0.0,-7.466071139106134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.82125784503296e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001034225497278,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.638755778316408e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001034225861076,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0004905920359306,289.2914428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7101745605469,264.8500061035156,287.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464447550475,0.0001116777639253,0.0009347669547423,-0.0285228043794631,0.0,0.0,0.0,-0.0103733846917748,60.0,-16.46718978881836,-0.0,-7.466071139106134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.819187835091724e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001034007509588,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.637146336492151e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001034007873386,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0004904886591248,289.2795104980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,264.8500061035156,287.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046224264428,0.0001114227634388,0.0009348014718852,-0.0284555628895759,0.0,0.0,0.0,-0.0103606879711151,60.0,-16.457088470458984,-0.0,-7.462924145329455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.819187835091724e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001034007509588,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.637146336492151e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001034007873386,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0004904886591248,289.2795104980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,264.8500061035156,287.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046224264428,0.0001114227634388,0.0009348014718852,-0.0284555628895759,0.0,0.0,0.0,-0.0103606879711151,60.0,-16.457088470458984,-0.0,-7.462924145329455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,9.817459067562596e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001033825392369,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,7.635801011929289e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0001033825756167,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.000490402278956,289.2735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7140197753906,264.8500061035156,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460399789735,0.0001112097161239,0.0009348302846774,-0.0283993817865848,0.0,0.0,0.0,-0.0103500802069902,60.0,-16.450822830200195,-0.0,-7.46029513720714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,9.815280645852908e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001033596054185,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,7.634107168996707e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,0.0001033596417983,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,0.0004902934888377,289.267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7153015136719,264.8500061035156,287.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458079632371,0.0001109413860831,0.0009348666062578,-0.028328625485301,0.0,0.0,0.0,-0.0103367203846573,60.0,-16.443811416625977,-0.0,-7.45698542914397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.809804760152474e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001033019361784,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.629847823409364e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0001033019725582,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004900199128314,289.2556457519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452244896441,0.0001102667229133,0.0009349577594548,-0.0281507167965173,0.0,0.0,0.0,-0.010303127579391,60.0,-16.427690505981445,-0.0,-7.44866639479369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.809804760152474e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001033019361784,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.629847823409364e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0001033019725582,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004900199128314,289.2556457519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452244896441,0.0001102667229133,0.0009349577594548,-0.0281507167965173,0.0,0.0,0.0,-0.010303127579391,60.0,-16.427690505981445,-0.0,-7.44866639479369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.803206194192172e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001032324580592,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.62471609050408e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0001032324944389,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0004896903410553,289.24371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.72021484375,264.8500061035156,287.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445214575156,0.0001094538820325,0.0009350675973109,-0.0279363673180341,0.0,0.0,0.0,-0.0102626560255885,60.0,-16.409231185913086,-0.0,-7.438649163304947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.803206194192172e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001032324580592,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.62471609050408e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0001032324944389,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0004896903410553,289.24371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.72021484375,264.8500061035156,287.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445214575156,0.0001094538820325,0.0009350675973109,-0.0279363673180341,0.0,0.0,0.0,-0.0102626560255885,60.0,-16.409231185913086,-0.0,-7.438649163304947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,9.796002268558368e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001031565916491,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.619112875545397e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001031566280289,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,0.0004893304430879,289.2318115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7225952148437,264.8500061035156,287.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437538148835,0.0001085663607227,0.0009351875050924,-0.0277023203670978,0.0,0.0,0.0,-0.0102184657007455,60.0,-16.38934326171875,-0.0,-7.427719594943484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,9.796002268558368e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001031565916491,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.619112875545397e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001031566280289,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,0.0004893304430879,289.2318115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7225952148437,264.8500061035156,287.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437538148835,0.0001085663607227,0.0009351875050924,-0.0277023203670978,0.0,0.0,0.0,-0.0102184657007455,60.0,-16.38934326171875,-0.0,-7.427719594943484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,9.788673924049364e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001030794228427,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263061523437,0.0,0.0,7.613412890350446e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0001030794519465,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004889643751084,289.2198791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104297301732,0.00010766354535,0.0009353093919344,-0.0274642370641231,0.0,0.0,0.0,-0.0101735135540366,60.0,-16.368806838989258,-0.0,-7.416610259269873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,9.788673924049364e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001030794228427,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263061523437,0.0,0.0,7.613412890350446e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0001030794519465,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004889643751084,289.2198791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104297301732,0.00010766354535,0.0009353093919344,-0.0274642370641231,0.0,0.0,0.0,-0.0101735135540366,60.0,-16.368806838989258,-0.0,-7.416610259269873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.78511234279722e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001030419225571,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,7.610642933286726e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001030419516609,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0004887864924967,289.21392822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7261047363281,264.8500061035156,287.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425935033708,0.0001072248414857,0.0009353686473332,-0.0273485425859689,0.0,0.0,0.0,-0.010151669383049,60.0,-16.358545303344727,-0.0,-7.411214397734511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,9.781718836165965e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0001030061830533,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.608003943460062e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,0.0001030062194331,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0004886169917881,289.2079467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7272644042969,264.8500061035156,287.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422319173812,0.000106806786789,0.0009354251087643,-0.0272382926195859,0.0,0.0,0.0,-0.0101308543235063,60.0,-16.34844207763672,-0.0,-7.406075042126758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.775607759365812e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029418344842,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,7.603250560350716e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,0.000102941863588,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0004883117508143,289.196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,264.8500061035156,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415806900709,0.0001060539434547,0.0009355267975479,-0.0270397514104843,0.0,0.0,0.0,-0.0100933695212006,60.0,-16.32903480529785,-0.0,-7.396823775707162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.775607759365812e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029418344842,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,7.603250560350716e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,0.000102941863588,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,0.0004883117508143,289.196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,264.8500061035156,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415806900709,0.0001060539434547,0.0009355267975479,-0.0270397514104843,0.0,0.0,0.0,-0.0100933695212006,60.0,-16.32903480529785,-0.0,-7.396823775707162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888000488281,0.0,0.0,9.772627527127042e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,0.000102910453279,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.600932440254837e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,0.0001029104823828,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0004881628847215,289.1889038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7308349609375,264.8500061035156,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041263109073,0.0001056867986335,0.000935576390475,-0.0269429255276918,0.0,0.0,0.0,-0.0100750885903835,60.0,-16.318347930908203,-0.0,-7.392313960963295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,9.770914766704664e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0001028924161801,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,7.59960021241568e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574890136719,0.0,0.0,0.0001028924452839,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004880773194599,289.1841125488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7317199707031,264.8500061035156,287.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410805698484,0.0001054757813108,0.0009356048540212,-0.0268872734159231,0.0,0.0,0.0,-0.0100645814090967,60.0,-16.311628341674805,-0.0,-7.389722611605978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.767852316144854e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.00010286016186,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.597218791488558e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001028601982397,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0004879243206232,289.1722106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.73388671875,264.8500061035156,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407542577013,0.0001050984792527,0.0009356557275168,-0.0267877671867609,0.0,0.0,0.0,-0.0100457947701215,60.0,-16.29655647277832,-0.0,-7.385090583511555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
