time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.767852316144854e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.00010286016186,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.597218791488558e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001028601982397,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46630859375,0.0,0.0,0.0004879243206232,289.1722106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.73388671875,264.8500061035156,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407542577013,0.0001050984792527,0.0009356557275168,-0.0267877671867609,0.0,0.0,0.0,-0.0100457947701215,60.0,-16.29655647277832,-0.0,-7.385090583511555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.76686060312204e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001028497208608,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.596447539981455e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001028497499646,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004878747859038,289.1603088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406484361737,0.0001049762940965,0.0009356722002848,-0.0267555452883243,0.0,0.0,0.0,-0.0100397113710641,60.0,-16.284616470336914,-0.0,-7.383591338339103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.76686060312204e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001028497208608,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.596447539981455e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001028497499646,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004878747859038,289.1603088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406484361737,0.0001049762940965,0.0009356722002848,-0.0267555452883243,0.0,0.0,0.0,-0.0100397113710641,60.0,-16.284616470336914,-0.0,-7.383591338339103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,9.767160372575744e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0001028528786264,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.596680370625108e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001028529150062,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0004878897743765,289.1543273925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7370910644531,264.8500061035156,287.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406804503872,0.0001050132341333,0.000935667194426,-0.0267652869224548,0.0,0.0,0.0,-0.0100415498018264,60.0,-16.27991485595703,-0.0,-7.384044664604519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.768171730684116e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001028635233524,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,7.597466901643202e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0001028635597322,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004879402695223,289.1483764648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7381286621094,264.8500061035156,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407880181446,0.0001051377548719,0.0009356503142043,-0.0267981253564357,0.0,0.0,0.0,-0.0100477496162056,60.0,-16.276273727416992,-0.0,-7.385573042029139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,9.772125486051664e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0001029051636578,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,7.600541721330956e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029051927616,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881377972196,289.1364440917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041209208779,0.0001056247929227,0.0009355844231322,-0.0269265733659267,0.0,0.0,0.0,-0.0100719993934035,60.0,-16.2718448638916,-0.0,-7.391552969693296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,9.772125486051664e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0001029051636578,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,7.600541721330956e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029051927616,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881377972196,289.1364440917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041209208779,0.0001056247929227,0.0009355844231322,-0.0269265733659267,0.0,0.0,0.0,-0.0100719993934035,60.0,-16.2718448638916,-0.0,-7.391552969693296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.778708044905216e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.000102974481706,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.605661812704057e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001029745108098,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.0004884665831923,289.12451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,264.8500061035156,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419104946777,0.000106435669295,0.0009354748181067,-0.0271404217928648,0.0,0.0,0.0,-0.0101123731583356,60.0,-16.27195167541504,-0.0,-7.401514068305914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.778708044905216e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.000102974481706,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.605661812704057e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001029745108098,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.0004884665831923,289.12451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,264.8500061035156,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419104946777,0.000106435669295,0.0009354748181067,-0.0271404217928648,0.0,0.0,0.0,-0.0101123731583356,60.0,-16.27195167541504,-0.0,-7.401514068305914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.788186434889212e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001030742932925,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.613033812958747e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001030743223964,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,0.0004889400443062,289.112548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,264.8500061035156,287.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429202811792,0.000107603300421,0.000935317017138,-0.0274483487010002,0.0,0.0,0.0,-0.010170510970056,60.0,-16.276968002319336,-0.0,-7.415869163196477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.788186434889212e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001030742932925,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.613033812958747e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001030743223964,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,0.0004889400443062,289.112548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,264.8500061035156,287.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429202811792,0.000107603300421,0.000935317017138,-0.0274483487010002,0.0,0.0,0.0,-0.010170510970056,60.0,-16.276968002319336,-0.0,-7.415869163196477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.800261614145712e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032014479278,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,7.622425619047135e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,0.0001032014770316,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0004895432502962,289.1005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,264.8500061035156,287.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442067869007,0.0001090907462639,0.0009351160260848,-0.027840606868267,0.0,0.0,0.0,-0.0102445725351572,60.0,-16.28615951538086,-0.0,-7.434176296783336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.800261614145712e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032014479278,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,7.622425619047135e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,0.0001032014770316,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0004895432502962,289.1005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,264.8500061035156,287.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442067869007,0.0001090907462639,0.0009351160260848,-0.027840606868267,0.0,0.0,0.0,-0.0102445725351572,60.0,-16.28615951538086,-0.0,-7.434176296783336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,9.807280730456114e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.0001032753643812,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.627884770045057e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,0.000103275393485,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004898938350379,289.0946044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,264.8500061035156,287.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449546389281,0.0001099554137908,0.0009349991451017,-0.0280686244368553,0.0,0.0,0.0,-0.0102876247838139,60.0,-16.292449951171875,-0.0,-7.44482875347785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.814924851525576e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0001033558583003,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,7.633829955011606e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.0001033558874041,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0004902756772935,289.0885925292969,294.1499938964844,264.8500061035156,263.4564819335937,264.748046875,264.8500061035156,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457689641043,0.0001108970827772,0.0009348719031549,-0.028316942974925,0.0,0.0,0.0,-0.0103345112875103,60.0,-16.299760818481445,-0.0,-7.45643902178017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.832032810663804e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,0.0001035360182868,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.647136226296425e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0001035360473906,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.000491130282171,289.0765686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475917952135,0.000113004593004,0.0009345871512778,-0.0288726761937141,0.0,0.0,0.0,-0.01043944619596,60.0,-16.31749153137207,-0.0,-7.482455544050026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.832032810663804e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,0.0001035360182868,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.647136226296425e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0001035360473906,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.000491130282171,289.0765686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475917952135,0.000113004593004,0.0009345871512778,-0.0288726761937141,0.0,0.0,0.0,-0.01043944619596,60.0,-16.31749153137207,-0.0,-7.482455544050026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.851181675912812e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001037376641761,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,7.662030111532658e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001037376932799,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.0004920868086628,289.0645446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,264.8500061035156,287.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496319737285,0.0001153635603259,0.0009342684643343,-0.029494684189558,0.0,0.0,0.0,-0.0105569018051028,60.0,-16.33879280090332,-0.0,-7.5116297182376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.851181675912812e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001037376641761,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,7.662030111532658e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001037376932799,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.0004920868086628,289.0645446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,264.8500061035156,287.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496319737285,0.0001153635603259,0.0009342684643343,-0.029494684189558,0.0,0.0,0.0,-0.0105569018051028,60.0,-16.33879280090332,-0.0,-7.5116297182376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.871996735455468e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0001039568596752,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,7.678219844819978e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.000103956888779,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0004931265721097,289.052490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7536315917969,264.8500061035156,287.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518498020246,0.0001179277387564,0.0009339220123365,-0.030170764774084,0.0,0.0,0.0,-0.0106845740228891,60.0,-16.363332748413086,-0.0,-7.543406610466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.871996735455468e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0001039568596752,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,7.678219844819978e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.000103956888779,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0004931265721097,289.052490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7536315917969,264.8500061035156,287.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518498020246,0.0001179277387564,0.0009339220123365,-0.030170764774084,0.0,0.0,0.0,-0.0106845740228891,60.0,-16.363332748413086,-0.0,-7.543406610466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.894124377751724e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001041898649418,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,7.695429667364806e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001041898940457,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004942318773828,289.0403747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542073287069,0.0001206535380333,0.0009335537324659,-0.0308894142508506,0.0,0.0,0.0,-0.0108202947303652,60.0,-16.39030647277832,-0.0,-7.57725970856882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.894124377751724e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001041898649418,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,7.695429667364806e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001041898940457,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004942318773828,289.0403747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542073287069,0.0001206535380333,0.0009335537324659,-0.0308894142508506,0.0,0.0,0.0,-0.0108202947303652,60.0,-16.39030647277832,-0.0,-7.57725970856882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.905909246299416e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0001043139782268,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,7.704595918767154e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0001043140000547,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0004948205896653,289.0343322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7562866210937,264.8500061035156,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554629843682,0.0001221053826157,0.0009333576308563,-0.0312721692025661,0.0,0.0,0.0,-0.0108925830572843,60.0,-16.404857635498047,-0.0,-7.595321704911839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.918293653754516e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,0.0001044443852151,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,7.714228559052572e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,0.000104444414319,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,0.0004954392206855,289.0282592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,264.8500061035156,287.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567824356257,0.0001236309908563,0.000933151517529,-0.0316743589937686,0.0,0.0,0.0,-0.0109685454517602,60.0,-16.420228958129883,-0.0,-7.614324459837007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,9.94456495391205e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554931640625,0.0,0.0,0.0001047210316755,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,7.734661630820483e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001047210607794,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,0.0004967515124008,289.0160827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595815256237,0.0001268673076992,0.0009327142615802,-0.0325274765491485,0.0,0.0,0.0,-0.0111296838149428,60.0,-16.453453063964844,-0.0,-7.654714551108557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,9.94456495391205e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554931640625,0.0,0.0,0.0001047210316755,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,7.734661630820483e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001047210607794,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,0.0004967515124008,289.0160827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595815256237,0.0001268673076992,0.0009327142615802,-0.0325274765491485,0.0,0.0,0.0,-0.0111296838149428,60.0,-16.453453063964844,-0.0,-7.654714551108557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.971713006962092e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.0001050069186021,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,7.755777187412605e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0001050069477059,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0004981076344847,289.00390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,264.8500061035156,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624740971252,0.0001302117016166,0.0009322624537162,-0.0334090180695056,0.0,0.0,0.0,-0.0112962052226066,60.0,-16.488895416259766,-0.0,-7.696565518244824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.971713006962092e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.0001050069186021,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,7.755777187412605e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0001050069477059,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0004981076344847,289.00390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,264.8500061035156,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624740971252,0.0001302117016166,0.0009322624537162,-0.0334090180695056,0.0,0.0,0.0,-0.0112962052226066,60.0,-16.488895416259766,-0.0,-7.696565518244824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.99777839751914e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001052813968271,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,7.776050188113004e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.000105281425931,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,0.000499409623444,288.9916687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7622985839844,264.8500061035156,287.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065251417458,0.0001334226981271,0.0009318286902271,-0.0342553183436393,0.0,0.0,0.0,-0.0114560844376683,60.0,-16.524246215820312,-0.0,-7.736854001905159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.99777839751914e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001052813968271,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,7.776050188113004e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.000105281425931,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,0.000499409623444,288.9916687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7622985839844,264.8500061035156,287.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065251417458,0.0001334226981271,0.0009318286902271,-0.0342553183436393,0.0,0.0,0.0,-0.0114560844376683,60.0,-16.524246215820312,-0.0,-7.736854001905159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,0.000100202851172,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001055184038705,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,7.793554686941206e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001055184329743,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0005005338462069,288.9794006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,264.8500061035156,287.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676495730876,0.0001361952454317,0.0009314542985521,-0.0349860042333602,0.0,0.0,0.0,-0.011594133451581,60.0,-16.555795669555664,-0.0,-7.771726018290792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,0.000100202851172,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001055184038705,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,7.793554686941206e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001055184329743,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0005005338462069,288.9794006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,264.8500061035156,287.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676495730876,0.0001361952454317,0.0009314542985521,-0.0349860042333602,0.0,0.0,0.0,-0.011594133451581,60.0,-16.555795669555664,-0.0,-7.771726018290792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001002948411041,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0001056152759701,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,7.800709863658994e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.000105615305074,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0005009933956898,288.9732666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686297900974,0.0001373285049339,0.0009313012706115,-0.0352846533060073,0.0,0.0,0.0,-0.0116505604237318,60.0,-16.569005966186523,-0.0,-7.786002242937684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26171875,0.0,0.0,0.0001003692668746,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084045410156,0.0,0.0,0.0001056936525856,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,7.806498615536839e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001056936816894,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0005013651680201,288.9671325683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,264.8500061035156,287.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069422927685,0.0001382453920086,0.0009311775211244,-0.0355262719094753,0.0,0.0,0.0,-0.0116962129250168,60.0,-16.579833984375,-0.0,-7.797562773248502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001004557707346,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001057847402989,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,7.813226693542674e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0001057847694028,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.000501797243487,288.954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,0.0001393109560012,0.0009310338646173,-0.0358070656657218,0.0,0.0,0.0,-0.0117492703720927,60.0,-16.592615127563477,-0.0,-7.811007662894556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001004557707346,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001057847402989,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,7.813226693542674e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0001057847694028,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.000501797243487,288.954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,0.0001393109560012,0.0009310338646173,-0.0358070656657218,0.0,0.0,0.0,-0.0117492703720927,60.0,-16.592615127563477,-0.0,-7.811007662894556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001004501536954,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0001057788322214,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.812790136085823e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001057788540492,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005017692456021,288.9425048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702852159738,0.0001392417907482,0.0009310434688813,-0.0357888378202915,0.0,0.0,0.0,-0.0117458282038569,60.0,-16.591440200805664,-0.0,-7.810134405872304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001004501536954,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0001057788322214,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.812790136085823e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001057788540492,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005017692456021,288.9425048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702852159738,0.0001392417907482,0.0009310434688813,-0.0357888378202915,0.0,0.0,0.0,-0.0117458282038569,60.0,-16.591440200805664,-0.0,-7.810134405872304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
