time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.0001003786892397,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001057035697158,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,7.807231304468587e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,0.0001057035988196,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0005014122580178,288.9302062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695239761844,0.0001383613271173,0.0009311625617556,-0.0355568267405033,0.0,0.0,0.0,-0.0117019899189472,60.0,-16.57744026184082,-0.0,-7.799025070198695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.0001003786892397,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001057035697158,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,7.807231304468587e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,0.0001057035988196,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0005014122580178,288.9302062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695239761844,0.0001383613271173,0.0009311625617556,-0.0355568267405033,0.0,0.0,0.0,-0.0117019899189472,60.0,-16.57744026184082,-0.0,-7.799025070198695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0001002787103061,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0001055982938851,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,7.799455488566309e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,0.0001055983157129,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0005009128362871,288.9179382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,264.8500061035156,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684586595743,0.0001371296821162,0.0009313290356658,-0.0352322570979595,0.0,0.0,0.0,-0.0116406641900539,60.0,-16.555219650268555,-0.0,-7.783496869251395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0001002787103061,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0001055982938851,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,7.799455488566309e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,0.0001055983157129,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0005009128362871,288.9179382324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,264.8500061035156,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684586595743,0.0001371296821162,0.0009313290356658,-0.0352322570979595,0.0,0.0,0.0,-0.0116406641900539,60.0,-16.555219650268555,-0.0,-7.783496869251395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0001002190838335,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001055355023709,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,7.794817793183029e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0001055355314747,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0005006149876862,288.91180419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678233811631,0.0001363951305393,0.0009314282797276,-0.0350386798381805,0.0,0.0,0.0,-0.0116040902212262,60.0,-16.542207717895508,-0.0,-7.774242760660854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0001001555137918,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0001054685562849,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,7.78987305238843e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.0001054685853887,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0005002974066883,288.9056396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.77325439453125,264.8500061035156,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671460768207,0.0001356119319098,0.0009315342176705,-0.0348322801291942,0.0,0.0,0.0,-0.0115650948137044,60.0,-16.528440475463867,-0.0,-7.764382559116711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.000100015065982,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0001053206578944,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.778949657222256e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0001053206869983,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,0.000499595887959,288.8934020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,264.8500061035156,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065649674274,0.0001338817091891,0.0009317679214291,-0.0343762934207916,0.0,0.0,0.0,-0.0114789456129074,60.0,-16.498361587524414,-0.0,-7.742621477291325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.000100015065982,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0001053206578944,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.778949657222256e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0001053206869983,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,0.000499595887959,288.8934020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,264.8500061035156,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065649674274,0.0001338817091891,0.0009317679214291,-0.0343762934207916,0.0,0.0,0.0,-0.0114789456129074,60.0,-16.498361587524414,-0.0,-7.742621477291325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,9.98626128421165e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.0001051601211656,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,7.767092029098421e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001051601502695,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0004988343571312,288.88116455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640253312885,0.0001320036535616,0.000932021648623,-0.0338813178241252,0.0,0.0,0.0,-0.0113854343071579,60.0,-16.465749740600586,-0.0,-7.719035721720503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,9.98626128421165e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.0001051601211656,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,7.767092029098421e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001051601502695,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0004988343571312,288.88116455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640253312885,0.0001320036535616,0.000932021648623,-0.0338813178241252,0.0,0.0,0.0,-0.0113854343071579,60.0,-16.465749740600586,-0.0,-7.719035721720503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.970429528038947e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0001049933998729,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.754778198432177e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001049934289767,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0004980434896424,288.8689270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,264.8500061035156,287.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623383568599,0.0001300532021559,0.000932285154704,-0.0333672389388084,0.0,0.0,0.0,-0.0112883206456899,60.0,-16.43175506591797,-0.0,-7.694578840755639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.970429528038947e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0001049933998729,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.754778198432177e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001049934289767,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0004980434896424,288.8689270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,264.8500061035156,287.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623383568599,0.0001300532021559,0.000932285154704,-0.0333672389388084,0.0,0.0,0.0,-0.0112883206456899,60.0,-16.43175506591797,-0.0,-7.694578840755639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.954479901352896e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001048254489433,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,7.742373418295756e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001048254780471,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453857421875,0.0,0.0,0.0004972468013875,288.8567199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606390424072,0.0001280884171137,0.0009325505816377,-0.0328493528068065,0.0,0.0,0.0,-0.011190490797162,60.0,-16.3970890045166,-0.0,-7.669981272329096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.954479901352896e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001048254489433,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,7.742373418295756e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001048254780471,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453857421875,0.0,0.0,0.0004972468013875,288.8567199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606390424072,0.0001280884171137,0.0009325505816377,-0.0328493528068065,0.0,0.0,0.0,-0.011190490797162,60.0,-16.3970890045166,-0.0,-7.669981272329096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.94657166302204e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001047421756084,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.736222323728725e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,0.0001047421974362,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13922119140625,0.0,0.0,0.0004968518042005,288.85064697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597963118925,0.0001271141663892,0.0009326821309514,-0.0325925461947917,0.0,0.0,0.0,-0.0111419819295406,60.0,-16.379743576049805,-0.0,-7.657799727667226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,9.938829316524787e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0001046606412273,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,7.730200741207227e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0001046606630552,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0004964650142937,288.84454345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7801818847656,264.8500061035156,287.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589713929221,0.0001261603174498,0.0009328110609203,-0.0323411151766777,0.0,0.0,0.0,-0.0110944891348481,60.0,-16.3625545501709,-0.0,-7.645881794360322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.923806646838784e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001045024400809,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.71851628087461e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001045024619088,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.0004957146011292,288.8323974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.781494140625,264.8500061035156,287.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573706822469,0.0001243096339749,0.0009330610046163,-0.0318532548844814,0.0,0.0,0.0,-0.0110023412853479,60.0,-16.32874298095703,-0.0,-7.622784892191704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.923806646838784e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001045024400809,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.71851628087461e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001045024619088,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.0004957146011292,288.8323974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.781494140625,264.8500061035156,287.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573706822469,0.0001243096339749,0.0009330610046163,-0.0318532548844814,0.0,0.0,0.0,-0.0110023412853479,60.0,-16.32874298095703,-0.0,-7.622784892191704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,9.90972766885534e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001043541851686,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,7.707565964665264e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001043542069965,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,0.0004950113361701,288.8202514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558705544099,0.0001225752494065,0.0009332952904514,-0.0313960388302803,0.0,0.0,0.0,-0.0109159843996167,60.0,-16.296340942382812,-0.0,-7.601171603255352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,9.90972766885534e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001043541851686,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,7.707565964665264e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001043542069965,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,0.0004950113361701,288.8202514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558705544099,0.0001225752494065,0.0009332952904514,-0.0313960388302803,0.0,0.0,0.0,-0.0109159843996167,60.0,-16.296340942382812,-0.0,-7.601171603255352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.896495612338184e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,0.0001042148505803,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,7.697274122620001e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042148724081,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,0.0004943503881804,288.80810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544606484472,0.0001209451875183,0.0009335154900327,-0.0309663023799657,0.0,0.0,0.0,-0.0108348214998841,60.0,-16.265186309814453,-0.0,-7.580886318692137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.896495612338184e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,0.0001042148505803,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,7.697274122620001e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042148724081,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,0.0004943503881804,288.80810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544606484472,0.0001209451875183,0.0009335154900327,-0.0309663023799657,0.0,0.0,0.0,-0.0108348214998841,60.0,-16.265186309814453,-0.0,-7.580886318692137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.884244354907425e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,0.0001040858332999,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,7.687745528528467e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001040858551277,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0004937383928336,288.7960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,287.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531551670283,0.0001194358628708,0.0009337193332612,-0.0305683817714452,0.0,0.0,0.0,-0.0107596712186932,60.0,-16.235811233520508,-0.0,-7.562127279925336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.884244354907425e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,0.0001040858332999,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,7.687745528528467e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001040858551277,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0004937383928336,288.7960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,287.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531551670283,0.0001194358628708,0.0009337193332612,-0.0305683817714452,0.0,0.0,0.0,-0.0107596712186932,60.0,-16.235811233520508,-0.0,-7.562127279925336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.878350101644172e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,0.0001040237621054,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,7.68316094763577e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0001040237839333,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0004934439784847,288.7899475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.78582763671875,264.8500061035156,287.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052527106367,0.0001187097514048,0.0009338174131698,-0.0303769446909427,0.0,0.0,0.0,-0.0107235163450241,60.0,-16.2215633392334,-0.0,-7.553111203151276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.872646478470416e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0001039637063513,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,7.678724796278402e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,0.0001039637281792,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.0004931590519845,288.7839050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,264.8500061035156,287.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519194183871,0.0001180071631097,0.0009339122916571,-0.0301917046308517,0.0,0.0,0.0,-0.0106885340064764,60.0,-16.2076416015625,-0.0,-7.544391422698028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,9.861651778919622e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0001038479240378,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,7.670173363294452e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001038479458657,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0004926098627038,288.7718200683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507479310035,0.0001166526853921,0.0009340952383354,-0.0298345852643251,0.0,0.0,0.0,-0.0106210932135581,60.0,-16.18056297302246,-0.0,-7.527597034595601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,9.861651778919622e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0001038479240378,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,7.670173363294452e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001038479458657,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0004926098627038,288.7718200683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507479310035,0.0001166526853921,0.0009340952383354,-0.0298345852643251,0.0,0.0,0.0,-0.0106210932135581,60.0,-16.18056297302246,-0.0,-7.527597034595601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.851293725660072e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001037388501572,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,7.662117423024029e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001037388719851,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0004920924548059,288.759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496441973373,0.0001153766497736,0.0009342675912193,-0.0294981356710195,0.0,0.0,0.0,-0.0105575574561953,60.0,-16.154508590698242,-0.0,-7.511791721981353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.851293725660072e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001037388501572,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,7.662117423024029e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001037388719851,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0004920924548059,288.759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496441973373,0.0001153766497736,0.0009342675912193,-0.0294981356710195,0.0,0.0,0.0,-0.0105575574561953,60.0,-16.154508590698242,-0.0,-7.511791721981353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.84159269137308e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001036366957123,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.65457225497812e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001036367175402,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0004916078760288,288.7477111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,287.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486106621101,0.0001141816028393,0.0009344290010631,-0.029183030128479,0.0,0.0,0.0,-0.0104980552569031,60.0,-16.129602432250977,-0.0,-7.49700461710745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.84159269137308e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001036366957123,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.65457225497812e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001036367175402,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0004916078760288,288.7477111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,287.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486106621101,0.0001141816028393,0.0009344290010631,-0.029183030128479,0.0,0.0,0.0,-0.0104980552569031,60.0,-16.129602432250977,-0.0,-7.49700461710745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.832659998210148e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0001035426321323,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,7.647624443052337e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0001035426466842,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,0.0004911616561003,288.73565673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476587340235,0.0001130811579059,0.0009345776052214,-0.0288928635418415,0.0,0.0,0.0,-0.0104432618245482,60.0,-16.105859756469727,-0.0,-7.483401276431324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.832659998210148e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0001035426321323,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,7.647624443052337e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0001035426466842,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,0.0004911616561003,288.73565673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476587340235,0.0001130811579059,0.0009345776052214,-0.0288928635418415,0.0,0.0,0.0,-0.0104432618245482,60.0,-16.105859756469727,-0.0,-7.483401276431324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,9.828430484049022e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0001034980959957,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02325439453125,0.0,0.0,7.644334982614964e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001034981105476,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,0.0004909504204988,288.7296447753906,294.1499938964844,264.8500061035156,263.4564819335937,264.79156494140625,264.8500061035156,287.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472080903127,0.0001125601338571,0.0009346479782834,-0.0287554785609245,0.0,0.0,0.0,-0.0104173198342323,60.0,-16.094438552856445,-0.0,-7.476965180330809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.824440348893404e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,0.0001034560700645,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,7.641231059096754e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,0.0001034560918924,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,0.0004907510592602,288.7236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7921142578125,264.8500061035156,287.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467829415574,0.000112068519229,0.0009347144514322,-0.0286258421838283,0.0,0.0,0.0,-0.0103928418830037,60.0,-16.083375930786133,-0.0,-7.470894303196476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,9.81699486146681e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0001033776643453,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,7.635440124431625e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.0001033776861731,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0004903791123069,288.71160888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7931823730469,264.8500061035156,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459895711392,0.0001111512901843,0.0009348383173346,-0.0283839758485555,0.0,0.0,0.0,-0.0103471716865897,60.0,-16.062110900878906,-0.0,-7.45957464687308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,9.81699486146681e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0001033776643453,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,7.635440124431625e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.0001033776861731,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0004903791123069,288.71160888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7931823730469,264.8500061035156,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459895711392,0.0001111512901843,0.0009348383173346,-0.0283839758485555,0.0,0.0,0.0,-0.0103471716865897,60.0,-16.062110900878906,-0.0,-7.45957464687308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.810316259972752e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001033073422149,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.63024581829086e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001033073567668,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,0.0004900455242022,288.6995849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452780406922,0.0001103286049328,0.0009349494357593,-0.0281670354306697,0.0,0.0,0.0,-0.0103062093257904,60.0,-16.042123794555664,-0.0,-7.449428807149161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
