time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.810316259972752e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001033073422149,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.63024581829086e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001033073567668,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,0.0004900455242022,288.6995849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452780406922,0.0001103286049328,0.0009349494357593,-0.0281670354306697,0.0,0.0,0.0,-0.0103062093257904,60.0,-16.042123794555664,-0.0,-7.449428807149161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97723388671875,0.0,0.0,9.804365981835872e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,0.000103244681668,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,7.625617581652477e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0001032446962199,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0004897483158856,288.6875915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446439264342,0.0001095955449272,0.0009350483887828,-0.0279737245291471,0.0,0.0,0.0,-0.010269708931446,60.0,-16.02334213256836,-0.0,-7.440394256263971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97723388671875,0.0,0.0,9.804365981835872e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,0.000103244681668,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,7.625617581652477e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0001032446962199,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0004897483158856,288.6875915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446439264342,0.0001095955449272,0.0009350483887828,-0.0279737245291471,0.0,0.0,0.0,-0.010269708931446,60.0,-16.02334213256836,-0.0,-7.440394256263971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.79916294454597e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001031898864312,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,7.621570694027469e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.000103189908259,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004894884186796,288.67559814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440895566716,0.0001089545403374,0.0009351349435746,-0.0278046876192092,0.0,0.0,0.0,-0.0102377934381365,60.0,-16.005836486816406,-0.0,-7.432498705384205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.79916294454597e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001031898864312,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,7.621570694027469e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.000103189908259,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004894884186796,288.67559814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440895566716,0.0001089545403374,0.0009351349435746,-0.0278046876192092,0.0,0.0,0.0,-0.0102377934381365,60.0,-16.005836486816406,-0.0,-7.432498705384205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.796780796023086e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,0.0001031648062053,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,7.619718235218897e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.0001031648280331,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95587158203125,0.0,0.0,0.0004893694422207,288.66961669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7967529296875,264.8500061035156,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438356548547,0.0001086611591745,0.000935174524784,-0.0277273207902908,0.0,0.0,0.0,-0.0102231847122311,60.0,-15.997455596923828,-0.0,-7.428887016658339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,9.79464311967604e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,0.0001031422943924,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,7.618055678904057e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,0.0001031423089443,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,0.000489262631163,288.6636047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436079464852,0.0001083977622329,0.0009352101478725,-0.0276578590273857,0.0,0.0,0.0,-0.0102100698277354,60.0,-15.989493370056152,-0.0,-7.425644099612327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.790759941097348e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0001031013962347,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.615035428898409e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001031014180625,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0004890686250291,288.6516418457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431940900161,0.0001079193607438,0.0009352747583761,-0.027531698346138,0.0,0.0,0.0,-0.0101862493902444,60.0,-15.974227905273438,-0.0,-7.419757253046555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.790759941097348e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0001031013962347,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.615035428898409e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001031014180625,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0004890686250291,288.6516418457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431940900161,0.0001079193607438,0.0009352747583761,-0.027531698346138,0.0,0.0,0.0,-0.0101862493902444,60.0,-15.974227905273438,-0.0,-7.419757253046555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.787479211809114e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0001030668572639,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,7.612483750563115e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001030668718158,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0004889047704637,288.6396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,264.8500061035156,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428444948047,0.0001075152249541,0.0009353292989544,-0.0274251196533441,0.0,0.0,0.0,-0.0101661272346973,60.0,-15.959982872009276,-0.0,-7.414785585524444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.787479211809114e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0001030668572639,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,7.612483750563115e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001030668718158,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0004889047704637,288.6396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,264.8500061035156,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428444948047,0.0001075152249541,0.0009353292989544,-0.0274251196533441,0.0,0.0,0.0,-0.0101661272346973,60.0,-15.959982872009276,-0.0,-7.414785585524444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,9.784745634533464e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001030380662996,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,7.61035771574825e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001030380881275,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0004887682152912,288.627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425532236695,0.0001071784790838,0.0009353748173452,-0.0273363161832094,0.0,0.0,0.0,-0.0101493606343865,60.0,-15.946653366088867,-0.0,-7.410644542460433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,9.784745634533464e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001030380662996,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,7.61035771574825e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001030380881275,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0004887682152912,288.627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425532236695,0.0001071784790838,0.0009353748173452,-0.0273363161832094,0.0,0.0,0.0,-0.0101493606343865,60.0,-15.946653366088867,-0.0,-7.410644542460433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.782572305994108e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0001030151834129,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.608667510794476e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0001030152052408,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0004886597162112,288.61572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423216735944,0.0001069107602233,0.0009354109643027,-0.0272657126188278,0.0,0.0,0.0,-0.010136030614376,60.0,-15.934316635131836,-0.0,-7.407353308508392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.782572305994108e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0001030151834129,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.608667510794476e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0001030152052408,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0004886597162112,288.61572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423216735944,0.0001069107602233,0.0009354109643027,-0.0272657126188278,0.0,0.0,0.0,-0.010136030614376,60.0,-15.934316635131836,-0.0,-7.407353308508392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,9.781651169760151e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0001030054845614,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,7.607950828969479e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001030054991133,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0004886136739514,288.6097412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422235354781,0.0001067972407327,0.0009354262729175,-0.0272357743233442,0.0,0.0,0.0,-0.0101303774863481,60.0,-15.928447723388672,-0.0,-7.405957092032622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.780856635188684e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0001029971172101,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,7.607333100168034e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,0.000102997131762,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0004885739763267,288.603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,264.8500061035156,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421389015391,0.0001066993572749,0.0009354394860565,-0.0272099617868661,0.0,0.0,0.0,-0.0101255048066377,60.0,-15.922788619995115,-0.0,-7.40475414318098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.779610263649374e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84454345703125,0.0,0.0,0.0001029839913826,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,7.606363215018064e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,0.0001029840059345,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0004885116941295,288.591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420059552416,0.0001065457981894,0.0009354602079838,-0.0271694641560316,0.0,0.0,0.0,-0.0101178586483001,60.0,-15.912022590637209,-0.0,-7.402866941674803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.779610263649374e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84454345703125,0.0,0.0,0.0001029839913826,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88287353515625,0.0,0.0,7.606363215018064e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,0.0001029840059345,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0004885116941295,288.591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420059552416,0.0001065457981894,0.0009354602079838,-0.0271694641560316,0.0,0.0,0.0,-0.0101178586483001,60.0,-15.912022590637209,-0.0,-7.402866941674803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.050000000745058,9.77873132796958e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.0,0.050000000745058,0.0001029747363645,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.050000000745058,7.605680002598092e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.050000000745058,0.0001029747581924,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.050000000745058,0.0004884678055532,288.579833984375,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.172119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419123573228,0.000106437553768,0.0009354748181067,-0.0271409172564744,0.0,0.0,0.0,-0.0101124681532382,60.0,-15.901935577392578,-0.0,-7.40153680567346e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.050000000745058,9.77873132796958e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.0,0.050000000745058,0.0001029747363645,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.050000000745058,7.605680002598092e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.050000000745058,0.0001029747581924,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.050000000745058,0.0004884678055532,288.579833984375,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.172119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419123573228,0.000106437553768,0.0009354748181067,-0.0271409172564744,0.0,0.0,0.0,-0.0101124681532382,60.0,-15.901935577392578,-0.0,-7.40153680567346e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.6412197947502136,0.050000000745058,0.0408188477158546,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005615234375,0.6412197947502136,0.050000000745058,0.0429842099547386,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083740234375,0.6412197947502136,0.050000000745058,0.031747993081808,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.6412197947502136,0.050000000745058,0.0429842136800289,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.6412197947502136,0.050000000745058,0.2038985937833786,287.5023803710937,291.1499938964844,264.8503112792969,263.4566955566406,283.9059753417969,286.6731872558594,287.03302001953125,1.0,0.1097028031945228,0.1503366529941558,0.1503366529941558,1.0,1.0,-0.4348878562450409,0.0116810528561472,0.4232068061828613,-0.0641294792294502,0.0,0.0,0.0,10.205113410949709,60.0,-195.3575592041016,-0.0,12.270998001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.6376986503601074,0.050000000745058,0.0452133379876613,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6376986503601074,0.050000000745058,0.0476118214428424,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.6376986503601074,0.050000000745058,0.0351659283041954,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.6376986503601074,0.050000000745058,0.0476118214428424,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.6376986503601074,0.050000000745058,0.2258499860763549,286.9618225097656,291.1499938964844,264.8511962890625,263.4573059082031,286.6794738769531,291.0412902832031,286.8871765136719,1.0,0.1210758760571479,0.3006733059883117,0.3006733059883117,1.0,1.0,-0.48175710439682,0.0448453500866889,0.4369117617607116,-0.0365981645882129,0.0,0.0,0.0,12.53192901611328,60.0,-115.14630126953124,-0.0,16.668943405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.5870944857597351,0.050000000745058,0.0455944053828716,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.5870944857597351,0.050000000745058,0.0480131022632122,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.5870944857597351,0.050000000745058,0.035462312400341,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.5870944857597351,0.050000000745058,0.0480131022632122,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.5870944857597351,0.050000000745058,0.2277534902095794,286.8534240722656,291.1499938964844,264.85369873046875,263.4590148925781,284.2352600097656,291.1649475097656,286.7918701171875,1.0,0.1364901810884475,0.5336402058601379,0.5336402058601379,1.0,1.0,-0.4858205616474151,0.1415171772241592,0.3443033993244171,0.0593084655702114,0.0,0.0,0.0,18.381908416748047,60.0,-431.4840087890625,-0.0,21.72158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.5749828219413757,0.050000000745058,0.0456580966711044,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.5749828219413757,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.5749828219413757,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.5749828219413757,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.5749828219413757,0.050000000745058,0.2280716449022293,286.7798156738281,291.1499938964844,264.85467529296875,263.4596862792969,282.9512634277344,291.1617736816406,286.6270751953125,1.0,0.1405554413795471,0.6013466119766235,0.6013466119766235,1.0,1.0,-0.4864992201328277,0.1623207628726959,0.3241784572601318,0.0799662470817565,0.0,0.0,0.0,20.075233459472656,60.0,-764.3858032226562,-0.0,23.16493797302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.5524858832359314,0.050000000745058,0.045795165002346,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.5524858832359314,0.050000000745058,0.0482245162129402,290.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.5524858832359314,0.050000000745058,0.0356184616684913,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.5524858832359314,0.050000000745058,0.0482245162129402,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.5524858832359314,0.050000000745058,0.2287563383579254,286.3378295898437,291.1499938964844,264.85723876953125,263.4614562988281,281.3716735839844,291.1540222167969,286.02838134765625,1.0,0.1489483118057251,0.751683235168457,0.751683235168457,1.0,1.0,-0.4879597425460815,0.1851225197315216,0.3028372228145599,0.1025002375245094,0.0,0.0,0.0,23.74285316467285,60.0,-1330.9608154296875,-0.0,26.310914993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708557128906,297.1499938964844,293.1499938964844,0.0010744110913947,-97.59323120117188,287.234375,0.5351334810256958,0.050000000745058,0.045926034450531,290.46795654296875,297.1499938964844,293.1499938964844,0.0008863966795615,-84.7862777709961,286.9240417480469,0.5351334810256958,0.050000000745058,0.0483623258769512,290.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.5351334810256958,0.050000000745058,0.0357202515006065,290.2632141113281,297.1499938964844,293.1499938964844,0.0011458522640168,-109.60391235351562,287.3223571777344,0.5351334810256958,0.050000000745058,0.0483623258769512,291.1458740234375,297.1499938964844,293.1499938964844,0.0005098948604427,-219.67605590820312,286.8030090332031,0.5351334810256958,0.050000000745058,0.2294100522994995,285.8668212890625,291.1499938964844,264.8603210449219,263.4635925292969,281.0312805175781,291.1471252441406,286.0114440917969,1.0,0.1565065681934356,0.8007941246032715,0.8007941246032715,1.0,1.0,-0.4893542528152466,0.1889577656984329,0.3003964722156524,0.1061131879687309,0.0,0.0,1.0,27.24471473693848,60.0,921.6251831054688,-6876.1572265625,29.337547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.612548828125,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,3617.908447265625,18000.0,0.0,0.0,0.0122800078243017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538422465324402,0.5538449287414551,-2.6809502742253244e-06,0.0,1.2462646736821624e-05,0.0,0.0,19.77395248413086,0.0,0.0,0.0,0.3408786356449127,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.002088303444907,-176.06085205078125,290.82745361328125,0.5115107297897339,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019373391987755,-172.00308227539062,290.585693359375,0.5115107297897339,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020469138398766,-134.22357177734375,290.7397766113281,0.5115107297897339,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.0022555061150342,-200.23193359375,291.0587463378906,0.5115107297897339,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015626419335603,-658.119384765625,290.0726928710937,0.5115107297897339,0.050000000745058,0.230601966381073,287.9580078125,291.1499938964844,264.8680114746094,263.4688720703125,280.85089111328125,291.1547546386719,288.4529113769531,1.0,0.1693341583013534,0.8990159630775452,0.8990159630775452,1.0,1.0,-0.4918968677520752,0.1931007802486419,0.2987961173057556,0.1098271906375885,0.0,0.0,1.0,33.62900924682617,60.0,2435.91552734375,-7119.24169921875,34.89992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1292724609375,307.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,12348.0458984375,18000.0,0.0,0.0,0.0485257804393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130132079124451,1.1301426887512207,-1.0548281352384947e-05,0.0,4.924749737256207e-05,0.0,0.0,160.49325561523438,0.0,0.0,0.0,0.6270066499710083,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.002088303444907,-176.06085205078125,290.82745361328125,0.5115107297897339,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019373391987755,-172.00308227539062,290.585693359375,0.5115107297897339,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020469138398766,-134.22357177734375,290.7397766113281,0.5115107297897339,0.050000000745058,0.0359058380126953,290.2777709960937,297.1499938964844,293.1499938964844,0.0022555061150342,-200.23193359375,291.0587463378906,0.5115107297897339,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015626419335603,-658.119384765625,290.0726928710937,0.5115107297897339,0.050000000745058,0.230601966381073,287.9580078125,291.1499938964844,264.8680114746094,263.4688720703125,280.85089111328125,291.1547546386719,288.4529113769531,1.0,0.1693341583013534,0.8990159630775452,0.8990159630775452,1.0,1.0,-0.4918968677520752,0.1931007802486419,0.2987961173057556,0.1098271906375885,0.0,0.0,1.0,33.62900924682617,60.0,2435.91552734375,-7119.24169921875,34.89992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1292724609375,307.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,12348.0458984375,18000.0,0.0,0.0,0.0485257804393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130132079124451,1.1301426887512207,-1.0548281352384947e-05,0.0,4.924749737256207e-05,0.0,0.0,160.49325561523438,0.0,0.0,0.0,0.6270066499710083,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028864173218607,-231.9994354248047,293.36798095703125,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027815315406769,-235.48941040039065,293.20623779296875,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029376302845776,-183.61875915527344,293.42047119140625,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031501133926212,-266.3811340332031,293.723388671875,0.4969706535339355,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021707771811634,-872.3758544921875,292.3798217773437,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4384765625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.71075439453125,1.0,0.1794992387294769,0.9972378015518188,0.9972378015518188,1.0,1.0,-0.4940683245658874,0.1954281032085418,0.2986402213573456,0.1117493957281112,0.0,0.0,1.0,39.08071899414063,60.0,1890.9246826171875,-6843.03564453125,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4716491699219,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16278.236328125,19080.0,0.0,0.0,0.0847671627998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297677755355835,1.2976915836334229,-1.3907191714679357e-05,0.0,8.602789603173733e-05,0.0,0.0,242.97178649902344,0.0,0.0,0.0,0.7263169884681702,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028864173218607,-231.9994354248047,293.36798095703125,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027815315406769,-235.48941040039065,293.20623779296875,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029376302845776,-183.61875915527344,293.42047119140625,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031501133926212,-266.3811340332031,293.723388671875,0.4969706535339355,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021707771811634,-872.3758544921875,292.3798217773437,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4384765625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.71075439453125,1.0,0.1794992387294769,0.9972378015518188,0.9972378015518188,1.0,1.0,-0.4940683245658874,0.1954281032085418,0.2986402213573456,0.1117493957281112,0.0,0.0,1.0,39.08071899414063,60.0,1890.9246826171875,-6843.03564453125,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4716491699219,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16278.236328125,19080.0,0.0,0.0,0.0847671627998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297677755355835,1.2976915836334229,-1.3907191714679357e-05,0.0,8.602789603173733e-05,0.0,0.0,242.97178649902344,0.0,0.0,0.0,0.7263169884681702,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035969731397926,-278.59423828125,295.19940185546875,0.4871205389499664,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390753764659,-288.77716064453125,295.1106262207031,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327988538891,-224.6098022460937,295.3645324707031,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039564818143844,-321.5998840332031,295.6604309082031,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027028769254684,-1049.900390625,294.0120849609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.40972900390625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6192321777344,1.0,0.1874650418758392,0.997590959072113,0.997590959072113,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492683887481,0.1121589243412017,0.0,0.0,1.0,43.5943489074707,48.0,1387.2269287109375,-6665.44873046875,43.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5635070800781,305.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.583984375,19080.0,0.0,0.0,0.1186115965247154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379757046699524,1.3797727823257446,-1.5722114767413586e-05,0.0,0.0001203756910399,0.0,0.0,292.0543212890625,0.0,0.0,0.0,0.754335880279541,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035969731397926,-278.59423828125,295.19940185546875,0.4871205389499664,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390753764659,-288.77716064453125,295.1106262207031,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327988538891,-224.6098022460937,295.3645324707031,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039564818143844,-321.5998840332031,295.6604309082031,0.4871205389499664,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027028769254684,-1049.900390625,294.0120849609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.40972900390625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6192321777344,1.0,0.1874650418758392,0.997590959072113,0.997590959072113,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492683887481,0.1121589243412017,0.0,0.0,1.0,43.5943489074707,48.0,1387.2269287109375,-6665.44873046875,43.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5635070800781,305.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.583984375,19080.0,0.0,0.0,0.1186115965247154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379757046699524,1.3797727823257446,-1.5722114767413586e-05,0.0,0.0001203756910399,0.0,0.0,292.0543212890625,0.0,0.0,0.0,0.754335880279541,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042256177403032,-316.28668212890625,296.66021728515625,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042163380421698,-332.376220703125,296.6382751464844,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415942393243,-257.7415466308594,296.9154663085937,0.4848134517669678,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046860435977578,-366.61529541015625,297.2123107910156,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031578491907566,-1191.8228759765625,295.30517578125,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1767883300781,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.345458984375,1.0,0.1889128684997558,0.997944176197052,0.997944176197052,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9824021458625792,44.72201919555664,36.0,1036.9522705078125,-6602.80712890625,44.70011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18945.453125,19080.0,0.0,0.0,0.1483832895755767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968474864959717,1.396863579750061,-1.6133044482558034e-05,0.0,0.0001505901745986,0.0,0.0,303.2829895019531,0.0,0.0,0.0,0.7625914812088013,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042256177403032,-316.28668212890625,296.66021728515625,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042163380421698,-332.376220703125,296.6382751464844,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415942393243,-257.7415466308594,296.9154663085937,0.4848134517669678,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046860435977578,-366.61529541015625,297.2123107910156,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031578491907566,-1191.8228759765625,295.30517578125,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1767883300781,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.345458984375,1.0,0.1889128684997558,0.997944176197052,0.997944176197052,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9824021458625792,44.72201919555664,36.0,1036.9522705078125,-6602.80712890625,44.70011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18945.453125,19080.0,0.0,0.0,0.1483832895755767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968474864959717,1.396863579750061,-1.6133044482558034e-05,0.0,0.0001505901745986,0.0,0.0,303.2829895019531,0.0,0.0,0.0,0.7625914812088013,4.0,0.0,1.0
