time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045164334587752,-332.52325439453125,297.2910461425781,0.4860308468341827,0.050000000745058,0.0465570092201232,290.6087341308594,297.1499938964844,293.1499938964844,0.0045321616344153,-351.2890930175781,297.30029296875,0.4860308468341827,0.050000000745058,0.0490267723798751,290.4560241699219,297.1499938964844,293.1499938964844,0.0047713387757539,-271.9685363769531,297.584228515625,0.4860308468341827,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050299800932407,-386.1147766113281,297.884765625,0.4860308468341827,0.050000000745058,0.0490267723798751,291.2922668457031,297.1499938964844,293.1499938964844,0.0033618882298469,-1252.3583984375,295.86065673828125,0.4860308468341827,0.050000000745058,0.2325619012117386,291.5052490234375,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.65924072265625,1.0,0.1877219229936599,0.9981207847595216,0.9981207847595216,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.925689697265625,44.12324523925781,36.0,913.5205688476562,-6603.74853515625,44.166805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3569030761719,305.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19542.427734375,20160.0,0.0,0.0,0.1614210754632949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375030279159546,1.3750462532043457,-1.5900819562375546e-05,0.0,0.0001638218673178,0.0,0.0,292.6307678222656,0.0,0.0,0.0,0.7663946151733398,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047956346534192,-347.3766784667969,297.870849609375,0.4885525107383728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048366910777986,-368.635498046875,297.90948486328125,0.4885525107383728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050897221080958,-284.9766845703125,298.1985778808594,0.4885525107383728,0.050000000745058,0.0361754931509494,290.44537353515625,297.1499938964844,293.1499938964844,0.005364179611206,-403.9916687011719,298.50372314453125,0.4885525107383728,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.0035534026101231,-1307.3363037109375,296.369384765625,0.4885525107383728,0.050000000745058,0.2323338240385055,291.805908203125,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9479064941406,1.0,0.1854444593191146,0.998344898223877,0.998344898223877,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.1118952482938766,0.0,0.0,0.8517585396766663,42.90068817138672,25.0,817.4913940429688,-6622.625,43.07941818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52984619140625,305.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21198.5234375,20160.0,0.0,0.0,0.1731221228837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337828516960144,1.3378441333770752,-1.5662488294765353e-05,0.0,0.00017569695774,0.0,0.0,276.9184265136719,0.0,0.0,0.0,0.7353177666664124,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300098516047,-373.9718322753906,298.9053649902344,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054231183603405,-399.7476806640625,298.99774169921875,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057050879113376,-308.2543334960937,299.2948303222656,0.4968236088752746,0.050000000745058,0.0360661521553993,290.4842529296875,297.1499938964844,293.1499938964844,0.0060158148407936,-436.0845947265625,299.61041259765625,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071743376553,-1404.695068359375,297.2711181640625,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3340148925781,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4493713378906,1.0,0.1784835159778595,0.9987930655479432,0.9987930655479432,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6575141549110413,39.13737487792969,25.0,641.4833374023438,-6560.28955078125,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.158935546875,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24226.22265625,20160.0,0.0,0.0,0.1921711415052414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171034336090088,1.0171152353286743,-1.1760736924770754e-05,0.0,0.0001950292789842,0.0,0.0,146.65142822265625,0.0,0.0,0.0,0.5885112881660461,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300098516047,-373.9718322753906,298.9053649902344,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054231183603405,-399.7476806640625,298.99774169921875,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057050879113376,-308.2543334960937,299.2948303222656,0.4968236088752746,0.050000000745058,0.0360661521553993,290.4842529296875,297.1499938964844,293.1499938964844,0.0060158148407936,-436.0845947265625,299.61041259765625,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071743376553,-1404.695068359375,297.2711181640625,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3340148925781,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4493713378906,1.0,0.1784835159778595,0.9987930655479432,0.9987930655479432,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6575141549110413,39.13737487792969,25.0,641.4833374023438,-6560.28955078125,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.158935546875,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24226.22265625,20160.0,0.0,0.0,0.1921711415052414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171034336090088,1.0171152353286743,-1.1760736924770754e-05,0.0,0.0001950292789842,0.0,0.0,146.65142822265625,0.0,0.0,0.0,0.5885112881660461,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850888162851,-401.1208801269531,299.7835388183594,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345740057528,-431.1763305664063,299.9248352050781,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515710644423,-331.8184814453125,300.230224609375,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096902057528,-468.8132019042969,300.5595703125,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570605874061,-1503.020751953125,298.0147705078125,0.5043281316757202,0.050000000745058,0.2310709208250045,292.7101135253906,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7652893066406,1.0,0.1731003373861313,0.9992412328720092,0.9992412328720092,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4219356179237366,36.13200378417969,25.0,323.1263427734375,-6032.48291015625,37.09638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1368713378906,305.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24444.640625,19080.0,0.0,0.0,0.2045189142227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956493079662323,0.4956563413143158,-7.022464160399977e-06,0.0,0.0002075607044389,0.0,0.0,35.97368240356445,0.0,0.0,0.0,0.3770039081573486,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850888162851,-401.1208801269531,299.7835388183594,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345740057528,-431.1763305664063,299.9248352050781,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515710644423,-331.8184814453125,300.230224609375,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096902057528,-468.8132019042969,300.5595703125,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570605874061,-1503.020751953125,298.0147705078125,0.5043281316757202,0.050000000745058,0.2310709208250045,292.7101135253906,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7652893066406,1.0,0.1731003373861313,0.9992412328720092,0.9992412328720092,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4219356179237366,36.13200378417969,25.0,323.1263427734375,-6032.48291015625,37.09638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1368713378906,305.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24444.640625,19080.0,0.0,0.0,0.2045189142227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956493079662323,0.4956563413143158,-7.022464160399977e-06,0.0,0.0002075607044389,0.0,0.0,35.97368240356445,0.0,0.0,0.0,0.3770039081573486,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984767861664,-440.3893737792969,300.477783203125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175764754414,-475.4577026367188,300.66845703125,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071898777969181,-365.2946472167969,300.99005126953125,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.007624648977071,-515.7173461914062,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.004683518782258,-1645.4224853515625,298.526123046875,0.5107659101486206,0.050000000745058,0.230647787451744,292.7146911621094,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000559806823,0.9995447397232056,0.9995447397232056,0.999830722808838,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2071320861577987,33.86319732666016,25.0,-339.37213134765625,-4814.73876953125,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891967773437,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20713.99609375,19080.0,0.0,0.0,0.2084700018167495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940302699804306,0.1940352618694305,-4.996651568944799e-06,0.0,0.0002115705428877,0.0,0.0,9.053369522094728,0.0,0.0,0.0,0.3007998466491699,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984767861664,-440.3893737792969,300.477783203125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175764754414,-475.4577026367188,300.66845703125,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071898777969181,-365.2946472167969,300.99005126953125,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.007624648977071,-515.7173461914062,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.004683518782258,-1645.4224853515625,298.526123046875,0.5107659101486206,0.050000000745058,0.230647787451744,292.7146911621094,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6370544433594,1.0,0.1688000559806823,0.9995447397232056,0.9995447397232056,0.999830722808838,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2071320861577987,33.86319732666016,25.0,-339.37213134765625,-4814.73876953125,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891967773437,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20713.99609375,19080.0,0.0,0.0,0.2084700018167495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940302699804306,0.1940352618694305,-4.996651568944799e-06,0.0,0.0002115705428877,0.0,0.0,9.053369522094728,0.0,0.0,0.0,0.3007998466491699,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076306564733386,-500.6178283691406,301.02471923828125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079516014084219,-542.286865234375,301.2723693847656,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.008422234095633,-416.02630615234375,301.62420654296875,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089952889829874,-587.0300903320312,302.0211486816406,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052652126178145,-1866.458984375,298.796875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2032165527344,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03521728515625,1.0,0.165358155965805,0.999848246574402,0.999848246574402,0.9996614456176758,1.0,-0.4912906587123871,0.1947792023420334,0.2965114414691925,0.110250324010849,0.0,0.0,0.0963476598262786,32.09195709228516,25.0,-876.8008422851562,-4056.60107421875,33.555519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1681213378906,302.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,19486.65234375,19080.0,0.0,0.0,0.2030546218156814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108869694173336,0.1088742539286613,-4.56051839137217e-06,0.0,0.0002060746192,0.0,0.0,4.550252914428711,0.0,0.0,0.0,0.2805995345115661,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076306564733386,-500.6178283691406,301.02471923828125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079516014084219,-542.286865234375,301.2723693847656,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.008422234095633,-416.02630615234375,301.62420654296875,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089952889829874,-587.0300903320312,302.0211486816406,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052652126178145,-1866.458984375,298.796875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2032165527344,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03521728515625,1.0,0.165358155965805,0.999848246574402,0.999848246574402,0.9996614456176758,1.0,-0.4912906587123871,0.1947792023420334,0.2965114414691925,0.110250324010849,0.0,0.0,0.0963476598262786,32.09195709228516,25.0,-876.8008422851562,-4056.60107421875,33.555519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1681213378906,302.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,19486.65234375,19080.0,0.0,0.0,0.2030546218156814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108869694173336,0.1088742539286613,-4.56051839137217e-06,0.0,0.0002060746192,0.0,0.0,4.550252914428711,0.0,0.0,0.0,0.2805995345115661,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082470728084445,-534.2713623046875,301.2984313964844,0.5188809037208557,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086354482918977,-579.5308837890625,301.5768127441406,0.5188809037208557,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091735050082206,-444.2771301269531,301.94610595703125,0.5188809037208557,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098444893956184,-626.75390625,302.36822509765625,0.5188809037208557,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.005593582522124,-1990.9180908203125,298.9130249023437,0.5188809037208557,0.050000000745058,0.2301799952983856,291.87109375,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7118530273437,1.0,0.1639003008604049,1.0,1.0,0.9995768070220948,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929975509643,0.0,0.0,0.0815573185682296,31.35372734069824,25.0,-918.0645141601562,-4009.977294921875,32.91095352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08966064453125,302.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19263.53125,18000.0,0.0,0.0,0.1968870311975479,0.0,0.0,0.0,0.0,1.0,0.0005263586645014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973748937249183,0.0980103909969329,-0.0006354981451295,0.0,0.0001998153165914,0.0,0.0,4.028068542480469,0.0,0.0,0.0,0.2627839744091034,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089034298434853,-567.0631103515625,301.594482421875,0.5212027430534363,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093714836984872,-615.8621215820312,301.9037780761719,0.5212027430534363,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099884094670414,-471.7973937988281,302.28955078125,0.5212027430534363,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107779130339622,-665.4701538085938,302.73681640625,0.5212027430534363,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059266211465001,-2112.30712890625,299.0536804199219,0.5212027430534363,0.050000000745058,0.2300577163696289,291.570556640625,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.43408203125,1.0,0.162592276930809,1.0,1.0,0.9993422031402588,1.0,-0.4907363057136535,0.1946450918912887,0.296091228723526,0.1099424585700035,0.0,0.0,0.083823911845684,30.697444915771484,25.0,-859.6869506835938,-4049.389404296875,32.33858108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,302.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18189.861328125,18000.0,0.0,0.0,0.188712790608406,0.0,0.0,0.0,0.0,1.0,0.0012399266706779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923826396465301,0.0953945368528366,-0.0030118997674435,0.0,0.0001915194879984,0.0,0.0,3.70241641998291,0.0,0.0,0.0,0.2700254321098327,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103145437315106,-626.8958129882812,302.2513732910156,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109850233420729,-682.364013671875,302.62109375,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117956828325986,-522.028076171875,303.0343322753906,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128951827064156,-736.231689453125,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877977758646,-2333.6796875,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1283264160156,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0527648925781,1.0,0.1603626310825348,1.0,1.0,0.998872935771942,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.1096567437052726,0.0,0.0,0.1188855096697807,29.592023849487305,25.0,-551.3450927734375,-4406.07470703125,31.375850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7512512207031,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1683765053749084,0.0,0.0,0.0,0.0,1.0,0.0007744141621515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017038449645042,0.1029246821999549,-0.0012208354892209,0.0,0.0001708807394606,0.0,0.0,3.9711530208587646,0.0,0.0,0.0,0.2701323330402374,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103145437315106,-626.8958129882812,302.2513732910156,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109850233420729,-682.364013671875,302.62109375,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117956828325986,-522.028076171875,303.0343322753906,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128951827064156,-736.231689453125,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877977758646,-2333.6796875,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1283264160156,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0527648925781,1.0,0.1603626310825348,1.0,1.0,0.998872935771942,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.1096567437052726,0.0,0.0,0.1188855096697807,29.592023849487305,25.0,-551.3450927734375,-4406.07470703125,31.375850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7512512207031,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1683765053749084,0.0,0.0,0.0,0.0,1.0,0.0007744141621515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017038449645042,0.1029246821999549,-0.0012208354892209,0.0,0.0001708807394606,0.0,0.0,3.9711530208587646,0.0,0.0,0.0,0.2701323330402374,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118121048435568,-675.5650634765625,302.9673156738281,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.0127477180212736,-736.7870483398438,303.3929748535156,0.5299851298332214,0.050000000745058,0.048409529030323,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943001464009,-562.8527221679688,303.8234558105469,0.5299851298332214,0.050000000745058,0.0357551127672195,290.64410400390625,297.1499938964844,293.1499938964844,0.018585130572319,-878.7772827148438,304.1112976074219,0.5533332228660583,0.0675444975495338,0.0537404455244541,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148130275309,-2512.990966796875,299.89813232421875,0.5299851298332214,0.050000000745058,0.2296339720487594,290.9359130859375,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203796386719,1.0,0.1586284041404724,1.0,1.0,0.9984036684036256,1.0,-0.4962222576141357,0.1970942616462707,0.299127995967865,0.110816441476345,0.0,0.0,0.1629427671432495,28.475811004638672,28.0,-181.7962188720703,-4888.9619140625,30.97802925109864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.972412109375,306.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.482421875,18000.0,0.0,0.0,0.1471211910247802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206624060869216,0.1206666380167007,-4.228671514283633e-06,0.0,0.0001493093150202,0.0,0.0,4.69113302230835,0.0,0.0,0.0,0.2726990282535553,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118121048435568,-675.5650634765625,302.9673156738281,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.0127477180212736,-736.7870483398438,303.3929748535156,0.5299851298332214,0.050000000745058,0.048409529030323,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943001464009,-562.8527221679688,303.8234558105469,0.5299851298332214,0.050000000745058,0.0357551127672195,290.64410400390625,297.1499938964844,293.1499938964844,0.018585130572319,-878.7772827148438,304.1112976074219,0.5533332228660583,0.0675444975495338,0.0537404455244541,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148130275309,-2512.990966796875,299.89813232421875,0.5299851298332214,0.050000000745058,0.2296339720487594,290.9359130859375,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203796386719,1.0,0.1586284041404724,1.0,1.0,0.9984036684036256,1.0,-0.4962222576141357,0.1970942616462707,0.299127995967865,0.110816441476345,0.0,0.0,0.1629427671432495,28.475811004638672,28.0,-181.7962188720703,-4888.9619140625,30.97802925109864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.972412109375,306.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.482421875,18000.0,0.0,0.0,0.1471211910247802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206624060869216,0.1206666380167007,-4.228671514283633e-06,0.0,0.0001493093150202,0.0,0.0,4.69113302230835,0.0,0.0,0.0,0.2726990282535553,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134206200018525,-715.65869140625,303.696044921875,0.5449559092521667,0.050000000745058,0.0458483584225177,290.8195495605469,297.1499938964844,293.1499938964844,0.0144373439252376,-776.5308227539062,304.1274108886719,0.5450994968414307,0.0522009916603565,0.0483111776411533,290.7616577148437,297.1499938964844,293.1499938964844,0.0263542644679546,-780.8961181640625,304.1058349609375,0.616607666015625,0.0807427763938903,0.0489503480494022,290.7157287597656,297.1499938964844,293.1499938964844,0.0568170174956321,-1598.646484375,304.0601501464844,0.7097629904747009,0.1166674643754959,0.1005257070064544,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989473938941,-2656.6376953125,300.4154968261719,0.5449559092521667,0.050000000745058,0.2290220409631729,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8919677734375,1.0,0.1596504151821136,1.0,1.0,0.9979621171951294,1.0,-0.5671949982643127,0.2263500243425369,0.3408449590206146,0.1273125857114792,0.0,0.0,0.198128342628479,25.831439971923828,31.0,-67.94596862792969,-5539.33642578125,35.28704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55035400390625,307.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.728515625,18000.0,0.0,0.0,0.1286744624376297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390203535556793,0.1390246003866195,-4.258785793354036e-06,0.0,0.0001305882324231,0.0,0.0,5.4655609130859375,0.0,0.0,0.0,0.275659441947937,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134206200018525,-715.65869140625,303.696044921875,0.5449559092521667,0.050000000745058,0.0458483584225177,290.8195495605469,297.1499938964844,293.1499938964844,0.0144373439252376,-776.5308227539062,304.1274108886719,0.5450994968414307,0.0522009916603565,0.0483111776411533,290.7616577148437,297.1499938964844,293.1499938964844,0.0263542644679546,-780.8961181640625,304.1058349609375,0.616607666015625,0.0807427763938903,0.0489503480494022,290.7157287597656,297.1499938964844,293.1499938964844,0.0568170174956321,-1598.646484375,304.0601501464844,0.7097629904747009,0.1166674643754959,0.1005257070064544,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989473938941,-2656.6376953125,300.4154968261719,0.5449559092521667,0.050000000745058,0.2290220409631729,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8919677734375,1.0,0.1596504151821136,1.0,1.0,0.9979621171951294,1.0,-0.5671949982643127,0.2263500243425369,0.3408449590206146,0.1273125857114792,0.0,0.0,0.198128342628479,25.831439971923828,31.0,-67.94596862792969,-5539.33642578125,35.28704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55035400390625,307.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.728515625,18000.0,0.0,0.0,0.1286744624376297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390203535556793,0.1390246003866195,-4.258785793354036e-06,0.0,0.0001305882324231,0.0,0.0,5.4655609130859375,0.0,0.0,0.0,0.275659441947937,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190748106688261,-858.6524047851562,304.1251525878906,0.6099615693092346,0.0692764893174171,0.0531530082225799,290.88897705078125,297.1499938964844,293.1499938964844,0.0422430895268917,-1342.7178955078125,304.0870056152344,0.6973346471786499,0.0973604768514633,0.0833473429083824,290.8994140625,297.1499938964844,293.1499938964844,0.0586273372173309,-1205.73291015625,304.06793212890625,0.743340790271759,0.1134847179055213,0.0749335661530494,290.82745361328125,297.1499938964844,293.1499938964844,0.0897102281451225,-2231.652099609375,304.03594970703125,0.825094997882843,0.1557241678237915,0.1390211135149002,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100607782602,-2806.330078125,300.8681945800781,0.5756588578224182,0.050000000745058,0.2280501872301101,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73175048828125,1.0,0.1640808582305908,1.0,1.0,0.9975205659866332,1.0,-0.6942064166069031,0.2805439829826355,0.4136624336242676,0.1552451848983764,0.0,0.0,0.2555588185787201,21.81285095214844,34.0,-195.5945739746093,-6530.59521484375,44.754005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4685363769531,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.90234375,18000.0,0.0,0.0,0.1158298850059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675251424312591,0.1675294488668441,-4.297919531381922e-06,0.0,0.0001175526049337,0.0,0.0,6.69748592376709,0.0,0.0,0.0,0.2803907096385956,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190748106688261,-858.6524047851562,304.1251525878906,0.6099615693092346,0.0692764893174171,0.0531530082225799,290.88897705078125,297.1499938964844,293.1499938964844,0.0422430895268917,-1342.7178955078125,304.0870056152344,0.6973346471786499,0.0973604768514633,0.0833473429083824,290.8994140625,297.1499938964844,293.1499938964844,0.0586273372173309,-1205.73291015625,304.06793212890625,0.743340790271759,0.1134847179055213,0.0749335661530494,290.82745361328125,297.1499938964844,293.1499938964844,0.0897102281451225,-2231.652099609375,304.03594970703125,0.825094997882843,0.1557241678237915,0.1390211135149002,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100607782602,-2806.330078125,300.8681945800781,0.5756588578224182,0.050000000745058,0.2280501872301101,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73175048828125,1.0,0.1640808582305908,1.0,1.0,0.9975205659866332,1.0,-0.6942064166069031,0.2805439829826355,0.4136624336242676,0.1552451848983764,0.0,0.0,0.2555588185787201,21.81285095214844,34.0,-195.5945739746093,-6530.59521484375,44.754005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4685363769531,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.90234375,18000.0,0.0,0.0,0.1158298850059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675251424312591,0.1675294488668441,-4.297919531381922e-06,0.0,0.0001175526049337,0.0,0.0,6.69748592376709,0.0,0.0,0.0,0.2803907096385956,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357584990561008,-1169.87255859375,304.0992736816406,0.6969709992408752,0.0891559198498725,0.0718835070729255,290.9523010253906,297.1499938964844,293.1499938964844,0.0584548860788345,-1630.9354248046875,304.06915283203125,0.7639285326004028,0.1135761737823486,0.1004131808876991,290.98834228515625,297.1499938964844,293.1499938964844,0.0695727318525314,-1357.3638916015625,304.06304931640625,0.7956304550170898,0.124533861875534,0.0835973769426345,290.8870544433594,297.1499938964844,293.1499938964844,0.1046936213970184,-2529.219970703125,304.0294494628906,0.8836290240287781,0.1734426915645599,0.156163677573204,291.575927734375,297.1499938964844,293.1499938964844,0.0087309153750538,-2885.7119140625,301.06170654296875,0.5968179106712341,0.050000000745058,0.2275186032056808,290.6475524902344,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,291.5713806152344,290.6066589355469,1.0,0.1676635891199112,1.0,1.0,0.9972997307777404,1.0,-0.7675013542175293,0.3129530847072601,0.4545482993125915,0.1702287942171096,0.0,0.0,0.301308274269104,19.681093215942383,34.0,-251.3885498046875,-7230.1376953125,51.36006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1595458984375,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.869140625,18000.0,0.0,0.0,0.1125614419579505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194811075925827,0.1948154121637344,-4.335256562626455e-06,0.0,0.000114235554065,0.0,0.0,7.923996448516846,0.0,0.0,0.0,0.2851549685001373,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518331415951252,-1436.6787109375,304.0794372558594,0.7649662494659424,0.1050591468811035,0.0877235159277916,291.0264587402344,297.1499938964844,293.1499938964844,0.0711442604660987,-1869.335693359375,304.0609130859375,0.8215961456298828,0.1268663108348846,0.1142824813723564,291.0663757324219,297.1499938964844,293.1499938964844,0.0792334452271461,-1496.0384521484375,304.0613098144531,0.8424279093742371,0.1365761905908584,0.091455839574337,290.94732666015625,297.1499938964844,293.1499938964844,0.119365744292736,-2812.57275390625,304.0247497558594,0.9462214708328248,0.1902714222669601,0.1724044978618621,291.6037292480469,297.1499938964844,293.1499938964844,0.009043869562447,-2958.8037109375,301.24517822265625,0.6154683232307434,0.050000000745058,0.2271096110343933,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.7198791503906,291.5988464355469,290.51666259765625,1.0,0.1719171702861786,1.0,1.0,0.9977661967277528,1.0,-0.8315913081169128,0.3420478403568268,0.4895434379577636,0.1823342442512512,0.0,0.0,0.3535361289978027,18.128286361694336,25.0,-201.45252990722656,-8041.517578125,58.28629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65435791015625,307.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17653.083984375,18000.0,0.0,0.0,0.1120676472783088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234767347574234,0.2347717434167862,-4.4007451833749656e-06,0.0,0.0001137344152084,0.0,0.0,9.834949493408203,0.0,0.0,0.0,0.2927746176719665,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750586315989494,-1845.632080078125,304.0649108886719,0.8590821623802185,0.131938099861145,0.1130895167589187,291.1849975585937,297.1499938964844,293.1499938964844,0.0889794826507568,-2216.668701171875,304.0612487792969,0.8982475996017456,0.1485064923763275,0.1358550488948822,291.196044921875,297.1499938964844,293.1499938964844,0.0991951003670692,-1786.487060546875,304.05767822265625,0.9278407096862792,0.1630414575338363,0.1095222011208534,291.0361022949219,297.1499938964844,293.1499938964844,0.1092212125658989,-2614.378173828125,304.0866394042969,0.9557044506072998,0.2278677076101303,0.1603516936302185,291.6673583984375,297.1499938964844,293.1499938964844,0.0095464158803224,-3049.951171875,301.6262512207031,0.6348999738693237,0.050000000745058,0.2267228066921234,290.5500183105469,291.1499938964844,265.1376953125,263.65380859375,280.6595458984375,291.6622314453125,290.57672119140625,1.0,0.1761130094528198,1.0,1.0,0.9986991286277772,1.0,-0.893678605556488,0.3708323240280151,0.5228462815284729,0.1932533830404281,0.0,0.0,0.4363834857940674,16.68780517578125,28.0,90.47128295898438,-9204.8349609375,65.95175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,307.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17450.017578125,18000.0,0.0,0.0,0.1195684522390365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304464817047119,0.3304511308670044,-4.650402843253687e-06,0.0,0.0001213467767229,0.0,0.0,15.240110397338867,0.0,0.0,0.0,0.3150881230831146,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750586315989494,-1845.632080078125,304.0649108886719,0.8590821623802185,0.131938099861145,0.1130895167589187,291.1849975585937,297.1499938964844,293.1499938964844,0.0889794826507568,-2216.668701171875,304.0612487792969,0.8982475996017456,0.1485064923763275,0.1358550488948822,291.196044921875,297.1499938964844,293.1499938964844,0.0991951003670692,-1786.487060546875,304.05767822265625,0.9278407096862792,0.1630414575338363,0.1095222011208534,291.0361022949219,297.1499938964844,293.1499938964844,0.1092212125658989,-2614.378173828125,304.0866394042969,0.9557044506072998,0.2278677076101303,0.1603516936302185,291.6673583984375,297.1499938964844,293.1499938964844,0.0095464158803224,-3049.951171875,301.6262512207031,0.6348999738693237,0.050000000745058,0.2267228066921234,290.5500183105469,291.1499938964844,265.1376953125,263.65380859375,280.6595458984375,291.6622314453125,290.57672119140625,1.0,0.1761130094528198,1.0,1.0,0.9986991286277772,1.0,-0.893678605556488,0.3708323240280151,0.5228462815284729,0.1932533830404281,0.0,0.0,0.4363834857940674,16.68780517578125,28.0,90.47128295898438,-9204.8349609375,65.95175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,307.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17450.017578125,18000.0,0.0,0.0,0.1195684522390365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304464817047119,0.3304511308670044,-4.650402843253687e-06,0.0,0.0001213467767229,0.0,0.0,15.240110397338867,0.0,0.0,0.0,0.3150881230831146,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931168049573898,-2180.437255859375,304.0632629394531,0.9314030408859252,0.1557884961366653,0.135026216506958,291.338623046875,297.1499938964844,293.1499938964844,0.1032179743051529,-2493.705810546875,304.0671081542969,0.9603884220123292,0.1671580076217651,0.1543770581483841,291.3134765625,297.1499938964844,293.1499938964844,0.1151986047625541,-2012.451416015625,304.062744140625,0.9874715805053712,0.1887174248695373,0.1246389672160148,291.0574645996094,297.1499938964844,293.1499938964844,0.0976501479744911,-2376.99951171875,304.1256408691406,0.9422617554664612,0.2770355939865112,0.1465326845645904,291.7322082519531,297.1499938964844,293.1499938964844,0.0099712722003459,-3109.47802734375,302.0009460449219,0.6453633904457092,0.050000000745058,0.2265498489141464,290.69940185546875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.7055969238281,1.0,0.181897297501564,1.0,1.0,0.9996320009231568,1.0,-0.9441887140274048,0.3947586715221405,0.5494300127029419,0.2013115137815475,0.0,0.0,0.4846675992012024,16.274364471435547,48.0,117.7153091430664,-9710.2392578125,73.94031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826110839844,306.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17496.560546875,18000.0,0.0,0.0,0.1346693485975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015723466873169,0.4015772938728332,-4.954835731041385e-06,0.0,0.0001366722717648,0.0,0.0,20.388080596923828,0.0,0.0,0.0,0.3361443281173706,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931168049573898,-2180.437255859375,304.0632629394531,0.9314030408859252,0.1557884961366653,0.135026216506958,291.338623046875,297.1499938964844,293.1499938964844,0.1032179743051529,-2493.705810546875,304.0671081542969,0.9603884220123292,0.1671580076217651,0.1543770581483841,291.3134765625,297.1499938964844,293.1499938964844,0.1151986047625541,-2012.451416015625,304.062744140625,0.9874715805053712,0.1887174248695373,0.1246389672160148,291.0574645996094,297.1499938964844,293.1499938964844,0.0976501479744911,-2376.99951171875,304.1256408691406,0.9422617554664612,0.2770355939865112,0.1465326845645904,291.7322082519531,297.1499938964844,293.1499938964844,0.0099712722003459,-3109.47802734375,302.0009460449219,0.6453633904457092,0.050000000745058,0.2265498489141464,290.69940185546875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.7055969238281,1.0,0.181897297501564,1.0,1.0,0.9996320009231568,1.0,-0.9441887140274048,0.3947586715221405,0.5494300127029419,0.2013115137815475,0.0,0.0,0.4846675992012024,16.274364471435547,48.0,117.7153091430664,-9710.2392578125,73.94031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826110839844,306.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17496.560546875,18000.0,0.0,0.0,0.1346693485975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015723466873169,0.4015772938728332,-4.954835731041385e-06,0.0,0.0001366722717648,0.0,0.0,20.388080596923828,0.0,0.0,0.0,0.3361443281173706,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107058748602867,-2505.865478515625,304.0628662109375,0.949530065059662,0.1777515113353729,0.1552100330591201,291.50006103515625,297.1499938964844,293.1499938964844,0.1153201311826706,-2724.75341796875,304.07470703125,0.9602129459381104,0.1803781241178512,0.1686115264892578,291.3808898925781,297.1499938964844,293.1499938964844,0.117305152118206,-2038.90478515625,304.0841064453125,0.964257001876831,0.221557542681694,0.1260663568973541,291.10308837890625,297.1499938964844,293.1499938964844,0.1175636202096939,-2763.22216796875,304.1007995605469,0.964257001876831,0.3209039568901062,0.1706836372613906,291.7941589355469,297.1499938964844,293.1499938964844,0.0105276629328727,-3202.65185546875,302.33349609375,0.6277114748954773,0.050000000745058,0.2268540263175964,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.7013244628906,1.0,0.1962450295686721,0.9992356896400452,0.9992356896400452,0.999779224395752,1.0,-1.0169627666473389,0.429606020450592,0.5873567461967468,0.2126726955175399,0.0,0.0,0.5421571135520935,18.65776824951172,68.0,6.6422858238220215,-10315.5146484375,91.96251678466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.108154296875,306.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.8203125,18000.0,0.0,0.0,0.1546749770641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852153062820434,0.4852206707000732,-5.349560069589643e-06,0.0,0.0001569754385855,0.0,0.0,27.67819023132324,0.0,0.0,0.0,0.3627510964870453,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107058748602867,-2505.865478515625,304.0628662109375,0.949530065059662,0.1777515113353729,0.1552100330591201,291.50006103515625,297.1499938964844,293.1499938964844,0.1153201311826706,-2724.75341796875,304.07470703125,0.9602129459381104,0.1803781241178512,0.1686115264892578,291.3808898925781,297.1499938964844,293.1499938964844,0.117305152118206,-2038.90478515625,304.0841064453125,0.964257001876831,0.221557542681694,0.1260663568973541,291.10308837890625,297.1499938964844,293.1499938964844,0.1175636202096939,-2763.22216796875,304.1007995605469,0.964257001876831,0.3209039568901062,0.1706836372613906,291.7941589355469,297.1499938964844,293.1499938964844,0.0105276629328727,-3202.65185546875,302.33349609375,0.6277114748954773,0.050000000745058,0.2268540263175964,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.78985595703125,290.7013244628906,1.0,0.1962450295686721,0.9992356896400452,0.9992356896400452,0.999779224395752,1.0,-1.0169627666473389,0.429606020450592,0.5873567461967468,0.2126726955175399,0.0,0.0,0.5421571135520935,18.65776824951172,68.0,6.6422858238220215,-10315.5146484375,91.96251678466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.108154296875,306.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.8203125,18000.0,0.0,0.0,0.1546749770641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852153062820434,0.4852206707000732,-5.349560069589643e-06,0.0,0.0001569754385855,0.0,0.0,27.67819023132324,0.0,0.0,0.0,0.3627510964870453,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287964284420013,-2831.364990234375,304.0617370605469,0.9425881505012512,0.1979651451110839,0.1738638579845428,291.6810607910156,297.1499938964844,293.1499938964844,0.122013121843338,-2850.393310546875,304.0887451171875,0.9256032705307008,0.1854543089866638,0.1746745407581329,291.48321533203125,297.1499938964844,293.1499938964844,0.1528324633836746,-2527.572021484375,304.04620361328125,0.9871535897254944,0.2457441091537475,0.1554077267646789,291.19305419921875,297.1499938964844,293.1499938964844,0.1531179696321487,-3424.92236328125,304.0573425292969,0.9871535897254944,0.3546241521835327,0.210409477353096,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976908519864,-3321.474853515625,302.6263122558594,0.6005639433860779,0.050000000745058,0.2274246215820312,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796203613281,1.0,0.218305692076683,0.9984713792800904,0.9984713792800904,0.9999263882637024,1.0,-1.1301997900009155,0.4841341376304626,0.6460656523704529,0.2310103327035904,0.0,0.0,0.6224890351295471,22.98022079467773,88.0,-134.38389587402344,-11291.8427734375,126.10491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7225036621094,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.958984375,18000.0,0.0,0.0,0.1794887334108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112357974052429,0.6112418174743652,-6.070302788430126e-06,0.0,0.000182158240932,0.0,0.0,41.92821502685547,0.0,0.0,0.0,0.4073041677474975,4.0,0.0,1.0
