time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287964284420013,-2831.364990234375,304.0617370605469,0.9425881505012512,0.1979651451110839,0.1738638579845428,291.6810607910156,297.1499938964844,293.1499938964844,0.122013121843338,-2850.393310546875,304.0887451171875,0.9256032705307008,0.1854543089866638,0.1746745407581329,291.48321533203125,297.1499938964844,293.1499938964844,0.1528324633836746,-2527.572021484375,304.04620361328125,0.9871535897254944,0.2457441091537475,0.1554077267646789,291.19305419921875,297.1499938964844,293.1499938964844,0.1531179696321487,-3424.92236328125,304.0573425292969,0.9871535897254944,0.3546241521835327,0.210409477353096,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976908519864,-3321.474853515625,302.6263122558594,0.6005639433860779,0.050000000745058,0.2274246215820312,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796203613281,1.0,0.218305692076683,0.9984713792800904,0.9984713792800904,0.9999263882637024,1.0,-1.1301997900009155,0.4841341376304626,0.6460656523704529,0.2310103327035904,0.0,0.0,0.6224890351295471,22.98022079467773,88.0,-134.38389587402344,-11291.8427734375,126.10491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7225036621094,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.958984375,18000.0,0.0,0.0,0.1794887334108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112357974052429,0.6112418174743652,-6.070302788430126e-06,0.0,0.000182158240932,0.0,0.0,41.92821502685547,0.0,0.0,0.0,0.4073041677474975,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378699243068695,-2991.202392578125,304.0613098144531,0.9318767189979552,0.2073695659637451,0.1825976520776748,291.7545471191406,297.1499938964844,293.1499938964844,0.1258374750614166,-2922.38134765625,304.0928649902344,0.9048990607261658,0.189620241522789,0.1779785901308059,291.5533447265625,297.1499938964844,293.1499938964844,0.1783161759376526,-2859.123046875,304.0185852050781,0.9970868825912476,0.2531003952026367,0.1747550815343856,291.2548217773437,297.1499938964844,293.1499938964844,0.1760496795177459,-3834.621826171875,304.03253173828125,0.9949802756309508,0.3672918975353241,0.2345824241638183,291.89068603515625,297.1499938964844,293.1499938964844,0.0115599874407053,-3385.080078125,302.75836181640625,0.5831384062767029,0.050000000745058,0.2278411239385604,290.515869140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865661621094,290.4989013671875,1.0,0.2318383008241653,0.9980891942977904,0.9980891942977904,1.0,1.0,-1.1982026100158691,0.5169146656990051,0.681287944316864,0.2427442818880081,0.0,0.0,0.6726783514022827,26.03721809387207,88.0,-180.3915863037109,-11901.3154296875,150.58663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04443359375,304.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,16428.53515625,18000.0,0.0,0.0,0.1938049495220184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986305117607117,0.6986371874809265,-6.6791949393518735e-06,0.0,0.000196687382413,0.0,0.0,54.68441009521485,0.0,0.0,0.0,0.4412844181060791,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468935310840606,-3147.971923828125,304.06103515625,0.9078740477561952,0.2163181751966476,0.1909748166799545,291.81884765625,297.1499938964844,293.1499938964844,0.130814254283905,-3015.68701171875,304.0941772460937,0.8780316710472107,0.1946624666452407,0.1825052499771118,291.62127685546875,297.1499938964844,293.1499938964844,0.185438722372055,-2953.254638671875,304.0293884277344,0.973461389541626,0.25997394323349,0.1795718520879745,291.3288879394531,297.1499938964844,293.1499938964844,0.208208367228508,-4393.45751953125,303.9955749511719,0.9990000128746032,0.3767689764499664,0.2678569257259369,291.92535400390625,297.1499938964844,293.1499938964844,0.0119534051045775,-3452.72119140625,302.8817443847656,0.5576809048652649,0.050000000745058,0.2285674810409546,290.4303894042969,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212646484375,290.41510009765625,1.0,0.2464751154184341,0.9973158240318298,0.9973158240318298,1.0,1.0,-1.2594616413116455,0.5463029146194458,0.7131587266921997,0.2542049288749695,0.0,0.0,0.7292263507843018,30.72386932373047,108.0,-201.5689392089844,-12474.1513671875,179.1979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37945556640625,304.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16014.2421875,18000.0,0.0,0.0,0.209335446357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017126321792603,0.8017202019691467,-7.5246653068461455e-06,0.0,0.0002124488673871,0.0,0.0,73.40149688720703,0.0,0.0,0.0,0.4841066598892212,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.164347231388092,-3445.108642578125,304.0616149902344,0.8661708235740662,0.2328268885612487,0.2065757513046264,291.9322814941406,297.1499938964844,293.1499938964844,0.1421039551496505,-3224.589111328125,304.0939025878906,0.8333078622817993,0.2053631693124771,0.1929024904966354,291.7294921875,297.1499938964844,293.1499938964844,0.2036059647798538,-3180.81982421875,304.0390014648437,0.9201802611351012,0.2767190933227539,0.1910398006439209,291.5052185058594,297.1499938964844,293.1499938964844,0.2750798165798187,-5499.53955078125,303.9357604980469,0.9990000128746032,0.3872228562831878,0.3328324556350708,291.9980163574219,297.1499938964844,293.1499938964844,0.0127740940079092,-3587.014404296875,303.105224609375,0.5127094984054565,0.050000000745058,0.2305081486701965,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.255859375,1.0,0.278340607881546,0.9957690238952636,0.9957690238952636,1.0,1.0,-1.384751558303833,0.6055643558502197,0.7791872620582581,0.281742513179779,0.0,0.0,0.8569209575653076,42.9649772644043,111.0,-220.91619873046875,-13543.6611328125,251.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1550598144531,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,15485.841796875,18000.0,0.0,0.0,0.2431711852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323811769485474,1.0323911905288696,-9.974242857424542e-06,0.0,0.0002467878512106,0.0,0.0,133.310546875,0.0,0.0,0.0,0.5872374176979065,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.164347231388092,-3445.108642578125,304.0616149902344,0.8661708235740662,0.2328268885612487,0.2065757513046264,291.9322814941406,297.1499938964844,293.1499938964844,0.1421039551496505,-3224.589111328125,304.0939025878906,0.8333078622817993,0.2053631693124771,0.1929024904966354,291.7294921875,297.1499938964844,293.1499938964844,0.2036059647798538,-3180.81982421875,304.0390014648437,0.9201802611351012,0.2767190933227539,0.1910398006439209,291.5052185058594,297.1499938964844,293.1499938964844,0.2750798165798187,-5499.53955078125,303.9357604980469,0.9990000128746032,0.3872228562831878,0.3328324556350708,291.9980163574219,297.1499938964844,293.1499938964844,0.0127740940079092,-3587.014404296875,303.105224609375,0.5127094984054565,0.050000000745058,0.2305081486701965,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.255859375,1.0,0.278340607881546,0.9957690238952636,0.9957690238952636,1.0,1.0,-1.384751558303833,0.6055643558502197,0.7791872620582581,0.281742513179779,0.0,0.0,0.8569209575653076,42.9649772644043,111.0,-220.91619873046875,-13543.6611328125,251.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1550598144531,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,15485.841796875,18000.0,0.0,0.0,0.2431711852550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323811769485474,1.0323911905288696,-9.974242857424542e-06,0.0,0.0002467878512106,0.0,0.0,133.310546875,0.0,0.0,0.0,0.5872374176979065,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814291477203369,-3729.456787109375,304.0626220703125,0.8372014164924622,0.2477465271949768,0.2207280248403549,292.03387451171875,297.1499938964844,293.1499938964844,0.1539400666952133,-3440.1318359375,304.0928955078125,0.8019270300865173,0.2155977189540863,0.2031656354665756,291.82427978515625,297.1499938964844,293.1499938964844,0.2236530780792236,-3427.754150390625,304.04254150390625,0.8848630785942078,0.2934764325618744,0.2031631618738174,291.68536376953125,297.1499938964844,293.1499938964844,0.3204690814018249,-6203.693359375,303.9354248046875,0.9834378361701964,0.3923031985759735,0.3705028295516968,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529514566063,-3724.840087890625,303.2945556640625,0.4834585189819336,0.050000000745058,0.2327731698751449,290.0898742675781,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.0774230957031,1.0,0.3050439655780792,0.9942222833633424,0.9942222833633424,1.0,1.0,-1.476597785949707,0.6485845446586609,0.8280133008956909,0.3046450614929199,0.0,0.0,1.0,56.63161849975586,114.0,-230.661849975586,-14233.7919921875,324.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1852722167969,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15699.724609375,19080.0,0.0,0.0,0.27890744805336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246155858039856,1.246168851852417,-1.2980483006685972e-05,0.0,0.0002830555895343,0.0,0.0,216.92385864257807,0.0,0.0,0.0,0.7027609944343567,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814291477203369,-3729.456787109375,304.0626220703125,0.8372014164924622,0.2477465271949768,0.2207280248403549,292.03387451171875,297.1499938964844,293.1499938964844,0.1539400666952133,-3440.1318359375,304.0928955078125,0.8019270300865173,0.2155977189540863,0.2031656354665756,291.82427978515625,297.1499938964844,293.1499938964844,0.2236530780792236,-3427.754150390625,304.04254150390625,0.8848630785942078,0.2934764325618744,0.2031631618738174,291.68536376953125,297.1499938964844,293.1499938964844,0.3204690814018249,-6203.693359375,303.9354248046875,0.9834378361701964,0.3923031985759735,0.3705028295516968,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529514566063,-3724.840087890625,303.2945556640625,0.4834585189819336,0.050000000745058,0.2327731698751449,290.0898742675781,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.0774230957031,1.0,0.3050439655780792,0.9942222833633424,0.9942222833633424,1.0,1.0,-1.476597785949707,0.6485845446586609,0.8280133008956909,0.3046450614929199,0.0,0.0,1.0,56.63161849975586,114.0,-230.661849975586,-14233.7919921875,324.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1852722167969,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15699.724609375,19080.0,0.0,0.0,0.27890744805336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246155858039856,1.246168851852417,-1.2980483006685972e-05,0.0,0.0002830555895343,0.0,0.0,216.92385864257807,0.0,0.0,0.0,0.7027609944343567,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970147043466568,-3982.424072265625,304.0657653808594,0.8178766369819641,0.2612385749816894,0.2336028069257736,292.1253356933594,297.1499938964844,293.1499938964844,0.1650320738554,-3637.77734375,304.0934143066406,0.7790599465370178,0.2253188192844391,0.2129698395729065,291.9130554199219,297.1499938964844,293.1499938964844,0.2424434423446655,-3653.629638671875,304.0469970703125,0.8622485399246216,0.3090625405311584,0.2146016061305999,291.8046264648437,297.1499938964844,293.1499938964844,0.3382433950901031,-6456.576171875,303.97637939453125,0.9505212903022766,0.4051355719566345,0.3811350762844085,292.1501770019531,297.1499938964844,293.1499938964844,0.0144980046898126,-3844.752685546875,303.46441650390625,0.4561432898044586,0.050000000745058,0.2351228892803192,289.9673156738281,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552917480469,1.0,0.3262713551521301,0.9921337962150574,0.9921337962150574,1.0,1.0,-1.5331287384033203,0.6752030849456787,0.8579256534576416,0.3187850415706634,0.0,0.0,1.0,70.19961547851562,117.0,-196.6347198486328,-14581.451171875,387.6432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65203857421875,303.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.380859375,19080.0,0.0,0.0,0.3133312463760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368330001831055,1.3683453798294067,-1.5463079762412235e-05,0.0,0.0003179913910571,0.0,0.0,284.8616638183594,0.0,0.0,0.0,0.7486082911491394,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970147043466568,-3982.424072265625,304.0657653808594,0.8178766369819641,0.2612385749816894,0.2336028069257736,292.1253356933594,297.1499938964844,293.1499938964844,0.1650320738554,-3637.77734375,304.0934143066406,0.7790599465370178,0.2253188192844391,0.2129698395729065,291.9130554199219,297.1499938964844,293.1499938964844,0.2424434423446655,-3653.629638671875,304.0469970703125,0.8622485399246216,0.3090625405311584,0.2146016061305999,291.8046264648437,297.1499938964844,293.1499938964844,0.3382433950901031,-6456.576171875,303.97637939453125,0.9505212903022766,0.4051355719566345,0.3811350762844085,292.1501770019531,297.1499938964844,293.1499938964844,0.0144980046898126,-3844.752685546875,303.46441650390625,0.4561432898044586,0.050000000745058,0.2351228892803192,289.9673156738281,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552917480469,1.0,0.3262713551521301,0.9921337962150574,0.9921337962150574,1.0,1.0,-1.5331287384033203,0.6752030849456787,0.8579256534576416,0.3187850415706634,0.0,0.0,1.0,70.19961547851562,117.0,-196.6347198486328,-14581.451171875,387.6432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65203857421875,303.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.380859375,19080.0,0.0,0.0,0.3133312463760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368330001831055,1.3683453798294067,-1.5463079762412235e-05,0.0,0.0003179913910571,0.0,0.0,284.8616638183594,0.0,0.0,0.0,0.7486082911491394,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121549248695373,-4224.076171875,304.0686340332031,0.8091468214988708,0.2736190557479858,0.2452772110700607,292.20758056640625,297.1499938964844,293.1499938964844,0.1761540174484253,-3833.3212890625,304.0937805175781,0.7686868906021118,0.234588548541069,0.2221965491771698,291.9961242675781,297.1499938964844,293.1499938964844,0.2609451413154602,-3872.327880859375,304.050537109375,0.8526623845100403,0.3235497176647186,0.2251386493444442,291.8953552246094,297.1499938964844,293.1499938964844,0.360774427652359,-6783.72314453125,303.9964599609375,0.934800624847412,0.4207955002784729,0.3959064483642578,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567856177687,-3960.28466796875,303.6241149902344,0.4377222061157226,0.050000000745058,0.2369335889816284,289.8251953125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8163452148437,1.0,0.343757301568985,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.5907787084579468,0.7024224400520325,0.8883563280105591,0.3334031701087951,0.0,0.0,1.0,80.96088409423828,120.0,-184.7011566162109,-14941.9931640625,447.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5808410644531,303.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18806.87109375,19080.0,0.0,0.0,0.3443118333816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948304653167725,1.3948465585708618,-1.6067511751316488e-05,0.0,0.0003494327538646,0.0,0.0,301.731201171875,0.0,0.0,0.0,0.7618988752365112,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121549248695373,-4224.076171875,304.0686340332031,0.8091468214988708,0.2736190557479858,0.2452772110700607,292.20758056640625,297.1499938964844,293.1499938964844,0.1761540174484253,-3833.3212890625,304.0937805175781,0.7686868906021118,0.234588548541069,0.2221965491771698,291.9961242675781,297.1499938964844,293.1499938964844,0.2609451413154602,-3872.327880859375,304.050537109375,0.8526623845100403,0.3235497176647186,0.2251386493444442,291.8953552246094,297.1499938964844,293.1499938964844,0.360774427652359,-6783.72314453125,303.9964599609375,0.934800624847412,0.4207955002784729,0.3959064483642578,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567856177687,-3960.28466796875,303.6241149902344,0.4377222061157226,0.050000000745058,0.2369335889816284,289.8251953125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8163452148437,1.0,0.343757301568985,0.9900453686714172,0.9900453686714172,1.0,1.0,-1.5907787084579468,0.7024224400520325,0.8883563280105591,0.3334031701087951,0.0,0.0,1.0,80.96088409423828,120.0,-184.7011566162109,-14941.9931640625,447.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5808410644531,303.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18806.87109375,19080.0,0.0,0.0,0.3443118333816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948304653167725,1.3948465585708618,-1.6067511751316488e-05,0.0,0.0003494327538646,0.0,0.0,301.731201171875,0.0,0.0,0.0,0.7618988752365112,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191710174083709,-4334.21337890625,304.0706787109375,0.8068187832832336,0.2794777452945709,0.2507688701152801,292.2455444335937,297.1499938964844,293.1499938964844,0.1813670843839645,-3923.58740234375,304.0945129394531,0.7658693194389343,0.2390714287757873,0.226633995771408,292.03533935546875,297.1499938964844,293.1499938964844,0.2695781290531158,-3972.673828125,304.05291748046875,0.8502405881881714,0.3304597437381744,0.2301367819309234,291.9361572265625,297.1499938964844,293.1499938964844,0.3717616498470306,-6941.57666015625,304.00439453125,0.9305340647697448,0.4286769926548004,0.4034916758537292,292.2528381347656,297.1499938964844,293.1499938964844,0.0157647114247083,-4010.2822265625,303.7045288085937,0.4314876496791839,0.050000000745058,0.2376924306154251,289.7746887207031,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7687072753906,1.0,0.3514027893543243,0.9890011548995972,0.9890011548995972,1.0,1.0,-1.618717908859253,0.7156422138214111,0.9030756950378418,0.3405400216579437,0.0,0.0,1.0,85.56065368652344,120.0,-155.24729919433594,-15175.59765625,476.4109802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68182373046875,303.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.421875,20160.0,0.0,0.0,0.3583502173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996264934539795,1.3996427059173584,-1.617819543753285e-05,0.0,0.0003636798937804,0.0,0.0,304.8543701171875,0.0,0.0,0.0,0.7793049216270447,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.225486010313034,-4431.869140625,304.0736389160156,0.8054018020629883,0.2851355373859405,0.2560599148273468,292.2815856933594,297.1499938964844,293.1499938964844,0.1860591322183609,-4003.636962890625,304.0960998535156,0.7640478610992432,0.2434472739696502,0.2309567481279373,292.0730895996094,297.1499938964844,293.1499938964844,0.2773885130882263,-4062.103271484375,304.056396484375,0.8488115072250366,0.3371700346469879,0.2349790036678314,291.9749450683594,297.1499938964844,293.1499938964844,0.3817561268806457,-7083.10546875,304.0126953125,0.927765429019928,0.4364338517189026,0.4109853506088257,292.2830810546875,297.1499938964844,293.1499938964844,0.0161310266703367,-4050.293212890625,303.7861633300781,0.426505982875824,0.050000000745058,0.2383725494146347,289.755126953125,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.2804870605469,289.75469970703125,1.0,0.3584498167037964,0.9881963133811952,0.9881963133811952,1.0,1.0,-1.6458876132965088,0.7285223007202148,0.9173652529716492,0.3475134968757629,0.0,0.0,1.0,89.73648834228516,108.0,-93.293701171875,-15504.935546875,504.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8429260253906,303.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,19746.568359375,20160.0,0.0,0.0,0.3715232014656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292526245117188,1.429269552230835,-1.6870335457497276e-05,0.0,0.0003770488256122,0.0,0.0,324.6258544921875,0.0,0.0,0.0,0.7809094190597534,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.236585721373558,-4600.7314453125,304.08062744140625,0.8128294944763184,0.2959164381027221,0.26591756939888,292.348388671875,297.1499938964844,293.1499938964844,0.1942983269691467,-4141.9794921875,304.1003723144531,0.7703141570091248,0.251892626285553,0.2390732765197754,292.14404296875,297.1499938964844,293.1499938964844,0.2912726402282715,-4218.5224609375,304.0644836425781,0.8565459251403809,0.3500567376613617,0.2441015541553497,292.0476379394531,297.1499938964844,293.1499938964844,0.3995802402496338,-7331.76806640625,304.0287475585937,0.9365097880363464,0.4514538049697876,0.4253078401088714,292.337646484375,297.1499938964844,293.1499938964844,0.016682855784893,-4099.201171875,303.9517822265625,0.4246456325054168,0.050000000745058,0.2386442422866821,289.76611328125,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76922607421875,1.0,0.3658890128135681,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.6959452629089355,0.7522937655448914,0.9436514973640442,0.3604331016540527,0.0,0.0,1.0,92.22110748291016,96.0,-2.1298768520355225,-16110.5810546875,543.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3105163574219,303.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69140625,20160.0,0.0,0.0,0.3951965868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401090145111084,1.4401261806488037,-1.7127598766819574e-05,0.0,0.0004010742995887,0.0,0.0,332.07965087890625,0.0,0.0,0.0,0.7863494753837585,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.236585721373558,-4600.7314453125,304.08062744140625,0.8128294944763184,0.2959164381027221,0.26591756939888,292.348388671875,297.1499938964844,293.1499938964844,0.1942983269691467,-4141.9794921875,304.1003723144531,0.7703141570091248,0.251892626285553,0.2390732765197754,292.14404296875,297.1499938964844,293.1499938964844,0.2912726402282715,-4218.5224609375,304.0644836425781,0.8565459251403809,0.3500567376613617,0.2441015541553497,292.0476379394531,297.1499938964844,293.1499938964844,0.3995802402496338,-7331.76806640625,304.0287475585937,0.9365097880363464,0.4514538049697876,0.4253078401088714,292.337646484375,297.1499938964844,293.1499938964844,0.016682855784893,-4099.201171875,303.9517822265625,0.4246456325054168,0.050000000745058,0.2386442422866821,289.76611328125,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76922607421875,1.0,0.3658890128135681,0.9865865111351012,0.9865865111351012,1.0,1.0,-1.6959452629089355,0.7522937655448914,0.9436514973640442,0.3604331016540527,0.0,0.0,1.0,92.22110748291016,96.0,-2.1298768520355225,-16110.5810546875,543.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3105163574219,303.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69140625,20160.0,0.0,0.0,0.3951965868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401090145111084,1.4401261806488037,-1.7127598766819574e-05,0.0,0.0004010742995887,0.0,0.0,332.07965087890625,0.0,0.0,0.0,0.7863494753837585,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.245804876089096,-4737.98095703125,304.08837890625,0.827331006526947,0.3060371279716491,0.2749991714954376,292.4086608886719,297.1499938964844,293.1499938964844,0.2011534869670868,-4254.6240234375,304.1054992675781,0.7845262885093689,0.2599734961986542,0.2466492801904678,292.2093811035156,297.1499938964844,293.1499938964844,0.3029974997043609,-4347.87255859375,304.0734558105469,0.8729119300842285,0.3622863888740539,0.2526215016841888,292.11474609375,297.1499938964844,293.1499938964844,0.4145597219467163,-7536.59375,304.0441589355469,0.9555537700653076,0.4657725989818573,0.4387943148612976,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513875782489,-4117.52880859375,304.119140625,0.4288645386695862,0.050000000745058,0.2380361407995224,289.83221435546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388061523437,1.0,0.3686888217926025,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416390180587769,0.7740432620048523,0.9675958156585692,0.3722721934318542,0.0,0.0,1.0,89.95182037353516,84.0,77.31290435791016,-16757.578125,566.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90594482421875,304.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154351949691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216138913761,0.0,0.0,334.1240539550781,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.245804876089096,-4737.98095703125,304.08837890625,0.827331006526947,0.3060371279716491,0.2749991714954376,292.4086608886719,297.1499938964844,293.1499938964844,0.2011534869670868,-4254.6240234375,304.1054992675781,0.7845262885093689,0.2599734961986542,0.2466492801904678,292.2093811035156,297.1499938964844,293.1499938964844,0.3029974997043609,-4347.87255859375,304.0734558105469,0.8729119300842285,0.3622863888740539,0.2526215016841888,292.11474609375,297.1499938964844,293.1499938964844,0.4145597219467163,-7536.59375,304.0441589355469,0.9555537700653076,0.4657725989818573,0.4387943148612976,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513875782489,-4117.52880859375,304.119140625,0.4288645386695862,0.050000000745058,0.2380361407995224,289.83221435546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8388061523437,1.0,0.3686888217926025,0.9849767684936525,0.9849767684936525,1.0,1.0,-1.7416390180587769,0.7740432620048523,0.9675958156585692,0.3722721934318542,0.0,0.0,1.0,89.95182037353516,84.0,77.31290435791016,-16757.578125,566.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90594482421875,304.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154351949691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216138913761,0.0,0.0,334.1240539550781,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530684471130371,-4843.6005859375,304.09674072265625,0.8553481101989746,0.3154050707817077,0.2831875085830688,292.4635314941406,297.1499938964844,293.1499938964844,0.2065781354904174,-4341.662109375,304.1112365722656,0.8126499056816101,0.267624944448471,0.2535821199417114,292.2703552246094,297.1499938964844,293.1499938964844,0.3124871253967285,-4450.31494140625,304.08306884765625,0.9052826166152954,0.3737520277500152,0.2604455649852752,292.17755126953125,297.1499938964844,293.1499938964844,0.4266248047351837,-7698.0908203125,304.0591735839844,0.987637221813202,0.4792609810829162,0.4512763321399688,292.429443359375,297.1499938964844,293.1499938964844,0.0206583775579929,-4520.9775390625,304.1415405273437,0.472089946269989,0.05850825086236,0.2635015249252319,289.94500732421875,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9500427246094,1.0,0.3694788813591003,0.983288824558258,0.983288824558258,1.0,1.0,-1.8147245645523071,0.8090458512306213,1.005678653717041,0.3910175859928131,0.0,0.0,1.0,81.71439361572266,72.0,120.99006652832033,-17682.193359375,591.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331220686435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395638534333,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530684471130371,-4843.6005859375,304.09674072265625,0.8553481101989746,0.3154050707817077,0.2831875085830688,292.4635314941406,297.1499938964844,293.1499938964844,0.2065781354904174,-4341.662109375,304.1112365722656,0.8126499056816101,0.267624944448471,0.2535821199417114,292.2703552246094,297.1499938964844,293.1499938964844,0.3124871253967285,-4450.31494140625,304.08306884765625,0.9052826166152954,0.3737520277500152,0.2604455649852752,292.17755126953125,297.1499938964844,293.1499938964844,0.4266248047351837,-7698.0908203125,304.0591735839844,0.987637221813202,0.4792609810829162,0.4512763321399688,292.429443359375,297.1499938964844,293.1499938964844,0.0206583775579929,-4520.9775390625,304.1415405273437,0.472089946269989,0.05850825086236,0.2635015249252319,289.94500732421875,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9500427246094,1.0,0.3694788813591003,0.983288824558258,0.983288824558258,1.0,1.0,-1.8147245645523071,0.8090458512306213,1.005678653717041,0.3910175859928131,0.0,0.0,1.0,81.71439361572266,72.0,120.99006652832033,-17682.193359375,591.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331220686435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395638534333,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602685391902923,-4948.78759765625,304.1025085449219,0.8860505819320679,0.324070930480957,0.2907633781433105,292.51300048828125,297.1499938964844,293.1499938964844,0.2122194766998291,-4432.876953125,304.1147766113281,0.8397471904754639,0.2749763429164886,0.2602258920669555,292.3275451660156,297.1499938964844,293.1499938964844,0.3219489455223083,-4552.85009765625,304.0896301269531,0.942806839942932,0.3844354152679443,0.2677452564239502,292.2216491699219,297.1499938964844,293.1499938964844,0.4122266173362732,-7464.1806640625,304.1162109375,0.9990000128746032,0.4948464035987854,0.4380877912044525,292.4813232421875,297.1499938964844,293.1499938964844,0.0267091859132051,-5104.32666015625,304.1343994140625,0.5100275278091431,0.0662497207522392,0.2992199659347534,290.0191650390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0267028808594,1.0,0.3686509132385254,0.981600821018219,0.981600821018219,1.0,1.0,-1.8676546812057493,0.8342968225479126,1.033357858657837,0.4051772952079773,0.0,0.0,1.0,74.19208526611328,60.0,122.58391571044922,-18367.689453125,605.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05743408203125,305.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491229951381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806839227676392,-1.810588946682401e-05,0.0,0.0004558027430903,0.0,0.0,360.933837890625,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602685391902923,-4948.78759765625,304.1025085449219,0.8860505819320679,0.324070930480957,0.2907633781433105,292.51300048828125,297.1499938964844,293.1499938964844,0.2122194766998291,-4432.876953125,304.1147766113281,0.8397471904754639,0.2749763429164886,0.2602258920669555,292.3275451660156,297.1499938964844,293.1499938964844,0.3219489455223083,-4552.85009765625,304.0896301269531,0.942806839942932,0.3844354152679443,0.2677452564239502,292.2216491699219,297.1499938964844,293.1499938964844,0.4122266173362732,-7464.1806640625,304.1162109375,0.9990000128746032,0.4948464035987854,0.4380877912044525,292.4813232421875,297.1499938964844,293.1499938964844,0.0267091859132051,-5104.32666015625,304.1343994140625,0.5100275278091431,0.0662497207522392,0.2992199659347534,290.0191650390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,292.4792785644531,290.0267028808594,1.0,0.3686509132385254,0.981600821018219,0.981600821018219,1.0,1.0,-1.8676546812057493,0.8342968225479126,1.033357858657837,0.4051772952079773,0.0,0.0,1.0,74.19208526611328,60.0,122.58391571044922,-18367.689453125,605.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05743408203125,305.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491229951381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806839227676392,-1.810588946682401e-05,0.0,0.0004558027430903,0.0,0.0,360.933837890625,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630645632743835,-4988.51318359375,304.1060791015625,0.9005315899848938,0.3280794024467468,0.2943220138549804,292.5362548828125,297.1499938964844,293.1499938964844,0.2144994139671325,-4468.80419921875,304.1170349121094,0.8525521159172058,0.2784749269485473,0.2634541988372803,292.3551330566406,297.1499938964844,293.1499938964844,0.3257109820842743,-4592.60498046875,304.0937805175781,0.9594727754592896,0.3894337117671966,0.2712012827396393,292.2222900390625,297.1499938964844,293.1499938964844,0.39459890127182,-7194.615234375,304.1543273925781,0.9990000128746032,0.5064672231674194,0.4229904413223266,292.507568359375,297.1499938964844,293.1499938964844,0.0293588936328887,-5334.05029296875,304.1324157714844,0.5269184708595276,0.0695656016469001,0.3141314089298248,290.0807189941406,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.0895690917969,1.0,0.3670819103717804,0.9807568192481996,0.9807568192481996,1.0,1.0,-1.879735827445984,0.8400624990463257,1.0396733283996582,0.4083629548549652,0.0,0.0,1.0,71.00347900390625,60.0,148.8253173828125,-18624.052734375,604.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3397216796875,305.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.744140625,22320.0,0.0,0.0,0.4562025070190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814682006835938,1.4814863204956057,-1.812551636248827e-05,0.0,0.0004629875475075,0.0,0.0,361.5208740234375,0.0,0.0,0.0,0.8237833380699158,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650385200977325,-5015.19580078125,304.1104736328125,0.9172701835632324,0.3318842947483063,0.2976800501346588,292.5587463378906,297.1499938964844,293.1499938964844,0.2161539644002914,-4493.69970703125,304.1200256347656,0.8669639825820923,0.2818354070186615,0.2665446400642395,292.382080078125,297.1499938964844,293.1499938964844,0.3284833133220672,-4620.71923828125,304.0989685058594,0.97587913274765,0.3942142724990845,0.2744922935962677,292.2125549316406,297.1499938964844,293.1499938964844,0.3746587932109833,-6891.4833984375,304.1897888183594,0.9990000128746032,0.5201209187507629,0.4067027270793915,292.532958984375,297.1499938964844,293.1499938964844,0.0317683033645153,-5533.169921875,304.1312561035156,0.5449949502944946,0.0727157592773437,0.3279465436935425,290.1676025390625,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.53106689453125,290.1798400878906,1.0,0.3649071156978607,0.9797676205635072,0.9797676205635072,1.0,1.0,-1.8884660005569456,0.8442158699035645,1.0442501306533811,0.4106592237949371,0.0,0.0,1.0,67.60013580322266,78.0,199.7952880859375,-18938.59375,599.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6180114746094,305.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.603515625,22320.0,0.0,0.0,0.4627608358860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080735683441162,1.5080922842025757,-1.8782386177917942e-05,0.0,0.0004696434189099,0.0,0.0,381.3503112792969,0.0,0.0,0.0,0.8237963318824768,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689434885978699,-5068.92041015625,304.1170349121094,0.9325289726257324,0.3388488590717315,0.3040246367454529,292.6019592285156,297.1499938964844,293.1499938964844,0.2195331752300262,-4545.43603515625,304.1242980957031,0.8797596096992493,0.2880488336086273,0.2724840939044952,292.4341735839844,297.1499938964844,293.1499938964844,0.3339958190917969,-4677.5380859375,304.1066589355469,0.9884303212165833,0.4031023681163788,0.2807614803314209,292.1916198730469,297.1499938964844,293.1499938964844,0.3601353168487549,-6676.51806640625,304.1990051269531,0.9990000128746032,0.548160195350647,0.3980922996997833,292.5809020996094,297.1499938964844,293.1499938964844,0.03656442835927,-5919.560546875,304.1295166015625,0.5680078864097595,0.0786264911293983,0.3547306954860687,290.3209228515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287048339844,1.0,0.370634377002716,0.9777891635894777,0.9777891635894777,1.0,1.0,-1.93254029750824,0.8654342889785767,1.067106008529663,0.421904593706131,0.0,0.0,1.0,66.79585266113281,96.0,194.05056762695312,-19591.201171875,629.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14752197265625,306.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745121002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004815694701392,0.0,0.0,387.8258972167969,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689434885978699,-5068.92041015625,304.1170349121094,0.9325289726257324,0.3388488590717315,0.3040246367454529,292.6019592285156,297.1499938964844,293.1499938964844,0.2195331752300262,-4545.43603515625,304.1242980957031,0.8797596096992493,0.2880488336086273,0.2724840939044952,292.4341735839844,297.1499938964844,293.1499938964844,0.3339958190917969,-4677.5380859375,304.1066589355469,0.9884303212165833,0.4031023681163788,0.2807614803314209,292.1916198730469,297.1499938964844,293.1499938964844,0.3601353168487549,-6676.51806640625,304.1990051269531,0.9990000128746032,0.548160195350647,0.3980922996997833,292.5809020996094,297.1499938964844,293.1499938964844,0.03656442835927,-5919.560546875,304.1295166015625,0.5680078864097595,0.0786264911293983,0.3547306954860687,290.3209228515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287048339844,1.0,0.370634377002716,0.9777891635894777,0.9777891635894777,1.0,1.0,-1.93254029750824,0.8654342889785767,1.067106008529663,0.421904593706131,0.0,0.0,1.0,66.79585266113281,96.0,194.05056762695312,-19591.201171875,629.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14752197265625,306.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745121002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004815694701392,0.0,0.0,387.8258972167969,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736212909221649,-5135.9716796875,304.1201477050781,0.9289290308952332,0.3451206684112549,0.3098713457584381,292.6425170898437,297.1499938964844,293.1499938964844,0.2236176431179046,-4610.3046875,304.1260070800781,0.8771305680274963,0.2937075197696686,0.2780377864837646,292.4832763671875,297.1499938964844,293.1499938964844,0.3405287861824035,-4747.23779296875,304.110107421875,0.9861721396446228,0.4112781286239624,0.2866274118423462,292.2020263671875,297.1499938964844,293.1499938964844,0.3687730729579925,-6815.2978515625,304.16754150390625,0.9990000128746032,0.5704061388969421,0.4098009169101715,292.6258850097656,297.1499938964844,293.1499938964844,0.0412883758544921,-6298.19677734375,304.1285095214844,0.5771092176437378,0.083921693265438,0.3797644376754761,290.40740966796875,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41082763671875,1.0,0.38304004073143,0.975810706615448,0.975810706615448,1.0,1.0,-1.9973855018615725,0.8966737985610962,1.1007115840911863,0.438763678073883,0.0,0.0,1.0,70.9273452758789,114.0,127.14556884765624,-20303.208984375,693.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848388671875,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852366149425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0004924534587189,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736212909221649,-5135.9716796875,304.1201477050781,0.9289290308952332,0.3451206684112549,0.3098713457584381,292.6425170898437,297.1499938964844,293.1499938964844,0.2236176431179046,-4610.3046875,304.1260070800781,0.8771305680274963,0.2937075197696686,0.2780377864837646,292.4832763671875,297.1499938964844,293.1499938964844,0.3405287861824035,-4747.23779296875,304.110107421875,0.9861721396446228,0.4112781286239624,0.2866274118423462,292.2020263671875,297.1499938964844,293.1499938964844,0.3687730729579925,-6815.2978515625,304.16754150390625,0.9990000128746032,0.5704061388969421,0.4098009169101715,292.6258850097656,297.1499938964844,293.1499938964844,0.0412883758544921,-6298.19677734375,304.1285095214844,0.5771092176437378,0.083921693265438,0.3797644376754761,290.40740966796875,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41082763671875,1.0,0.38304004073143,0.975810706615448,0.975810706615448,1.0,1.0,-1.9973855018615725,0.8966737985610962,1.1007115840911863,0.438763678073883,0.0,0.0,1.0,70.9273452758789,114.0,127.14556884765624,-20303.208984375,693.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848388671875,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852366149425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0004924534587189,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667048931122,-5209.29443359375,304.12158203125,0.9126580953598022,0.3507536053657532,0.3152707517147064,292.680419921875,297.1499938964844,293.1499938964844,0.2280749827623367,-4681.95849609375,304.1264953613281,0.8641185164451599,0.2988752126693725,0.2832547426223755,292.5295104980469,297.1499938964844,293.1499938964844,0.3475890457630157,-4823.38623046875,304.11151123046875,0.973318576812744,0.4187910854816437,0.292130559682846,292.2489624023437,297.1499938964844,293.1499938964844,0.3946132063865661,-7209.87890625,304.1182556152344,0.9990000128746032,0.584981381893158,0.4364861845970154,292.6695251464844,297.1499938964844,293.1499938964844,0.045562271028757,-6643.201171875,304.1285705566406,0.5755876302719116,0.0883555635809898,0.4018465876579284,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002726376056671,0.973825752735138,0.973825752735138,1.0,1.0,-2.07530164718628,0.9342953562736512,1.1410062313079834,0.4591140449047088,0.0,0.0,1.0,78.97492218017578,132.0,64.90013885498047,-21106.326171875,786.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793029785156,306.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959191083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005032948683947,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667048931122,-5209.29443359375,304.12158203125,0.9126580953598022,0.3507536053657532,0.3152707517147064,292.680419921875,297.1499938964844,293.1499938964844,0.2280749827623367,-4681.95849609375,304.1264953613281,0.8641185164451599,0.2988752126693725,0.2832547426223755,292.5295104980469,297.1499938964844,293.1499938964844,0.3475890457630157,-4823.38623046875,304.11151123046875,0.973318576812744,0.4187910854816437,0.292130559682846,292.2489624023437,297.1499938964844,293.1499938964844,0.3946132063865661,-7209.87890625,304.1182556152344,0.9990000128746032,0.584981381893158,0.4364861845970154,292.6695251464844,297.1499938964844,293.1499938964844,0.045562271028757,-6643.201171875,304.1285705566406,0.5755876302719116,0.0883555635809898,0.4018465876579284,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002726376056671,0.973825752735138,0.973825752735138,1.0,1.0,-2.07530164718628,0.9342953562736512,1.1410062313079834,0.4591140449047088,0.0,0.0,1.0,78.97492218017578,132.0,64.90013885498047,-21106.326171875,786.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793029785156,306.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959191083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005032948683947,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
