time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570844650268,-5305.6494140625,304.1202087402344,0.8915544152259827,0.3557838797569275,0.3202343881130218,292.7157897949219,297.1499938964844,293.1499938964844,0.2337994277477264,-4775.79052734375,304.124755859375,0.8460213541984558,0.3035954535007477,0.288158118724823,292.5731201171875,297.1499938964844,293.1499938964844,0.356519490480423,-4921.341796875,304.1094055175781,0.9520331025123596,0.4256678223609924,0.2972728312015533,292.3277282714844,297.1499938964844,293.1499938964844,0.4353537261486053,-7816.263671875,304.0608825683594,0.9990000128746032,0.5918998718261719,0.4738507270812988,292.7124938964844,297.1499938964844,293.1499938964844,0.0494681447744369,-6966.3974609375,304.12921142578125,0.5668796300888062,0.0918159857392311,0.420192688703537,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207051396369934,0.971840798854828,0.971840798854828,1.0,1.0,-2.1602323055267334,0.9753910899162292,1.1848411560058594,0.4813568294048309,0.0,0.0,1.0,90.36395263671876,150.0,-29.81393051147461,-21780.978515625,904.7867431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639343261719,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067562460899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142931477166,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570844650268,-5305.6494140625,304.1202087402344,0.8915544152259827,0.3557838797569275,0.3202343881130218,292.7157897949219,297.1499938964844,293.1499938964844,0.2337994277477264,-4775.79052734375,304.124755859375,0.8460213541984558,0.3035954535007477,0.288158118724823,292.5731201171875,297.1499938964844,293.1499938964844,0.356519490480423,-4921.341796875,304.1094055175781,0.9520331025123596,0.4256678223609924,0.2972728312015533,292.3277282714844,297.1499938964844,293.1499938964844,0.4353537261486053,-7816.263671875,304.0608825683594,0.9990000128746032,0.5918998718261719,0.4738507270812988,292.7124938964844,297.1499938964844,293.1499938964844,0.0494681447744369,-6966.3974609375,304.12921142578125,0.5668796300888062,0.0918159857392311,0.420192688703537,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207051396369934,0.971840798854828,0.971840798854828,1.0,1.0,-2.1602323055267334,0.9753910899162292,1.1848411560058594,0.4813568294048309,0.0,0.0,1.0,90.36395263671876,150.0,-29.81393051147461,-21780.978515625,904.7867431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639343261719,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067562460899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142931477166,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887729704380035,-5359.51513671875,304.1190490722656,0.8803396821022034,0.3580824732780456,0.3225577175617218,292.7325744628906,297.1499938964844,293.1499938964844,0.2369994968175888,-4828.41015625,304.12353515625,0.8364146947860718,0.3057998120784759,0.2904991507530212,292.593994140625,297.1499938964844,293.1499938964844,0.3614787459373474,-4975.8193359375,304.1077575683594,0.9392414093017578,0.4288757145404815,0.2997112572193146,292.376708984375,297.1499938964844,293.1499938964844,0.4600787460803985,-8177.01171875,304.0321655273437,0.9990000128746032,0.5927022695541382,0.4952871203422546,292.73370361328125,297.1499938964844,293.1499938964844,0.0512431599199771,-7116.00634765625,304.1297607421875,0.560844361782074,0.0931920632719993,0.4279322028160095,290.3765869140625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.4316897094249725,0.9708483219146729,0.9708483219146729,1.0,1.0,-2.2038044929504395,0.9965035915374756,1.207300901412964,0.4927824139595032,0.0,0.0,1.0,97.13775634765624,150.0,-70.62222290039062,-22094.9453125,972.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252136230469,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122509598731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198695580475,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920949161052704,-5408.53271484375,304.11865234375,0.869134783744812,0.360238254070282,0.3247763514518738,292.7488098144531,297.1499938964844,293.1499938964844,0.2399805337190628,-4876.9990234375,304.1229248046875,0.8268416523933411,0.3079010546207428,0.2927675545215606,292.6142883300781,297.1499938964844,293.1499938964844,0.3660962581634521,-5026.037109375,304.1070556640625,0.9258815050125122,0.4319314062595367,0.3020618557929992,292.4307556152344,297.1499938964844,293.1499938964844,0.4863532185554504,-8554.49609375,304.005859375,0.9990000128746032,0.5918882489204407,0.5179570317268372,292.754638671875,297.1499938964844,293.1499938964844,0.0527911521494388,-7246.892578125,304.1306457519531,0.554172694683075,0.0943552628159523,0.4347843527793884,290.344970703125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410949707031,1.0,0.4429879784584045,0.969500720500946,0.969500720500946,1.0,1.0,-2.24747633934021,1.0176664590835571,1.2298097610473633,0.50422602891922,0.0,0.0,1.0,104.52974700927734,153.0,-78.39450073242188,-22481.408203125,1044.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15753173828125,306.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179407596588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256439908407,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990929782390594,-5511.86767578125,304.1174621582031,0.8539016842842102,0.3642209768295288,0.3288042247295379,292.7793273925781,297.1499938964844,293.1499938964844,0.2462796419858932,-4979.71533203125,304.1214904785156,0.8135426044464111,0.3118716478347778,0.2969734370708465,292.65283203125,297.1499938964844,293.1499938964844,0.3758640885353088,-5132.15869140625,304.1051330566406,0.9078965187072754,0.4376874268054962,0.3064256906509399,292.5419616699219,297.1499938964844,293.1499938964844,0.5313072204589844,-9181.0048828125,303.9797668457031,0.9990000128746032,0.5875604152679443,0.5532111525535583,292.7947082519531,297.1499938964844,293.1499938964844,0.0555057562887668,-7480.49560546875,304.132568359375,0.5448229312896729,0.096241608262062,0.4457489848136902,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.24853515625,1.0,0.4605705440044403,0.9668055176734924,0.9668055176734924,1.0,1.0,-2.3180763721466064,1.051837682723999,1.2662386894226074,0.5228858590126038,0.0,0.0,1.0,116.71810913085938,156.0,-114.47190856933594,-22962.013671875,1168.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195556640625,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294541716575623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373287131078,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990929782390594,-5511.86767578125,304.1174621582031,0.8539016842842102,0.3642209768295288,0.3288042247295379,292.7793273925781,297.1499938964844,293.1499938964844,0.2462796419858932,-4979.71533203125,304.1214904785156,0.8135426044464111,0.3118716478347778,0.2969734370708465,292.65283203125,297.1499938964844,293.1499938964844,0.3758640885353088,-5132.15869140625,304.1051330566406,0.9078965187072754,0.4376874268054962,0.3064256906509399,292.5419616699219,297.1499938964844,293.1499938964844,0.5313072204589844,-9181.0048828125,303.9797668457031,0.9990000128746032,0.5875604152679443,0.5532111525535583,292.7947082519531,297.1499938964844,293.1499938964844,0.0555057562887668,-7480.49560546875,304.132568359375,0.5448229312896729,0.096241608262062,0.4457489848136902,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7934875488281,290.24853515625,1.0,0.4605705440044403,0.9668055176734924,0.9668055176734924,1.0,1.0,-2.3180763721466064,1.051837682723999,1.2662386894226074,0.5228858590126038,0.0,0.0,1.0,116.71810913085938,156.0,-114.47190856933594,-22962.013671875,1168.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195556640625,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294541716575623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373287131078,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050038814544678,-5597.57763671875,304.1185607910156,0.8385103344917297,0.3678183853626251,0.3325624763965606,292.807373046875,297.1499938964844,293.1499938964844,0.2517628073692322,-5067.6494140625,304.1219482421875,0.7986871004104614,0.3155756294727325,0.3010058104991913,292.6884765625,297.1499938964844,293.1499938964844,0.3843545019626617,-5222.685546875,304.1060791015625,0.890785276889801,0.4430502951145172,0.310568243265152,292.6242370605469,297.1499938964844,293.1499938964844,0.5413573384284973,-9288.21875,304.0205993652344,0.983574390411377,0.5861778259277344,0.5557186007499695,292.8308410644531,297.1499938964844,293.1499938964844,0.0577893182635307,-7677.48046875,304.13458251953125,0.5344780683517456,0.0979092270135879,0.4556054770946502,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.19512939453125,1.0,0.4733617901802063,0.9641103148460388,0.9641103148460388,1.0,1.0,-2.3473715782165527,1.0659072399139404,1.281464457511902,0.5307448506355286,0.0,0.0,1.0,129.59536743164062,159.0,-76.66546630859375,-23200.8125,1252.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403022766113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483381683006,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050038814544678,-5597.57763671875,304.1185607910156,0.8385103344917297,0.3678183853626251,0.3325624763965606,292.807373046875,297.1499938964844,293.1499938964844,0.2517628073692322,-5067.6494140625,304.1219482421875,0.7986871004104614,0.3155756294727325,0.3010058104991913,292.6884765625,297.1499938964844,293.1499938964844,0.3843545019626617,-5222.685546875,304.1060791015625,0.890785276889801,0.4430502951145172,0.310568243265152,292.6242370605469,297.1499938964844,293.1499938964844,0.5413573384284973,-9288.21875,304.0205993652344,0.983574390411377,0.5861778259277344,0.5557186007499695,292.8308410644531,297.1499938964844,293.1499938964844,0.0577893182635307,-7677.48046875,304.13458251953125,0.5344780683517456,0.0979092270135879,0.4556054770946502,290.1964416503906,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.19512939453125,1.0,0.4733617901802063,0.9641103148460388,0.9641103148460388,1.0,1.0,-2.3473715782165527,1.0659072399139404,1.281464457511902,0.5307448506355286,0.0,0.0,1.0,129.59536743164062,159.0,-76.66546630859375,-23200.8125,1252.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403022766113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483381683006,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086003363132477,-5647.48095703125,304.1230163574219,0.8297548294067383,0.3708856403827667,0.3357256352901459,292.8341369628906,297.1499938964844,293.1499938964844,0.2553461790084839,-5123.0830078125,304.12530517578125,0.7900850176811218,0.318827360868454,0.3045020699501037,292.7222900390625,297.1499938964844,293.1499938964844,0.3901033699512481,-5281.7138671875,304.1111145019531,0.8812965750694275,0.4478853046894073,0.3142512440681457,292.6729431152344,297.1499938964844,293.1499938964844,0.547461986541748,-9348.2109375,304.0530700683594,0.972289502620697,0.5895901918411255,0.5585206747055054,292.86279296875,297.1499938964844,293.1499938964844,0.0594666004180908,-7819.69677734375,304.13690185546875,0.5292810201644897,0.09950952231884,0.4643917679786682,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.483065128326416,0.961470663547516,0.961470663547516,1.0,1.0,-2.3737053871154785,1.0786054134368896,1.2951000928878784,0.5375496745109558,0.0,0.0,1.0,138.84530639648438,162.0,-11.547991752624512,-23570.380859375,1321.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502882599830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558472587727,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086003363132477,-5647.48095703125,304.1230163574219,0.8297548294067383,0.3708856403827667,0.3357256352901459,292.8341369628906,297.1499938964844,293.1499938964844,0.2553461790084839,-5123.0830078125,304.12530517578125,0.7900850176811218,0.318827360868454,0.3045020699501037,292.7222900390625,297.1499938964844,293.1499938964844,0.3901033699512481,-5281.7138671875,304.1111145019531,0.8812965750694275,0.4478853046894073,0.3142512440681457,292.6729431152344,297.1499938964844,293.1499938964844,0.547461986541748,-9348.2109375,304.0530700683594,0.972289502620697,0.5895901918411255,0.5585206747055054,292.86279296875,297.1499938964844,293.1499938964844,0.0594666004180908,-7819.69677734375,304.13690185546875,0.5292810201644897,0.09950952231884,0.4643917679786682,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.483065128326416,0.961470663547516,0.961470663547516,1.0,1.0,-2.3737053871154785,1.0786054134368896,1.2951000928878784,0.5375496745109558,0.0,0.0,1.0,138.84530639648438,162.0,-11.547991752624512,-23570.380859375,1321.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502882599830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558472587727,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117735981941223,-5691.51904296875,304.126708984375,0.8244330883026123,0.3735786974430084,0.338437020778656,292.8592224121094,297.1499938964844,293.1499938964844,0.2585591077804565,-5172.72509765625,304.128173828125,0.7850170731544495,0.3217387497425079,0.3075556755065918,292.75360107421875,297.1499938964844,293.1499938964844,0.3954351544380188,-5336.48974609375,304.1151733398437,0.8758684992790222,0.4523663818836212,0.3175895810127258,292.7104797363281,297.1499938964844,293.1499938964844,0.554540753364563,-9428.4189453125,304.0733642578125,0.9655797481536864,0.5940510034561157,0.5627979040145874,292.8908386230469,297.1499938964844,293.1499938964844,0.0610530078411102,-7955.591796875,304.1386108398437,0.5269162654876709,0.1010925248265266,0.4726609289646148,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909426271915436,0.9588310718536376,0.9588310718536376,1.0,1.0,-2.399714231491089,1.0911459922790527,1.3085683584213257,0.5442591905593872,0.0,0.0,1.0,145.7035369873047,165.0,5.118072032928467,-23864.44921875,1380.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593246221542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676433793269,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117735981941223,-5691.51904296875,304.126708984375,0.8244330883026123,0.3735786974430084,0.338437020778656,292.8592224121094,297.1499938964844,293.1499938964844,0.2585591077804565,-5172.72509765625,304.128173828125,0.7850170731544495,0.3217387497425079,0.3075556755065918,292.75360107421875,297.1499938964844,293.1499938964844,0.3954351544380188,-5336.48974609375,304.1151733398437,0.8758684992790222,0.4523663818836212,0.3175895810127258,292.7104797363281,297.1499938964844,293.1499938964844,0.554540753364563,-9428.4189453125,304.0733642578125,0.9655797481536864,0.5940510034561157,0.5627979040145874,292.8908386230469,297.1499938964844,293.1499938964844,0.0610530078411102,-7955.591796875,304.1386108398437,0.5269162654876709,0.1010925248265266,0.4726609289646148,290.2159423828125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165832519531,1.0,0.4909426271915436,0.9588310718536376,0.9588310718536376,1.0,1.0,-2.399714231491089,1.0911459922790527,1.3085683584213257,0.5442591905593872,0.0,0.0,1.0,145.7035369873047,165.0,5.118072032928467,-23864.44921875,1380.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593246221542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676433793269,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131271004676819,-5710.14892578125,304.12847900390625,0.8224400281906128,0.3747910857200622,0.3396521210670471,292.8711242675781,297.1499938964844,293.1499938964844,0.2599748373031616,-5194.45849609375,304.12957763671875,0.7831880450248718,0.3230842351913452,0.3089538812637329,292.7683410644531,297.1499938964844,293.1499938964844,0.3978619873523712,-5361.30517578125,304.1170959472656,0.8739718794822693,0.4544964432716369,0.319163978099823,292.72723388671875,297.1499938964844,293.1499938964844,0.5578554272651672,-9466.8486328125,304.08123779296875,0.9631564021110536,0.5963227152824402,0.5650231242179871,292.9036560058594,297.1499938964844,293.1499938964844,0.0617901571094989,-8018.896484375,304.13934326171875,0.5262739062309265,0.1018583327531814,0.4766084253787994,290.2220458984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228698730469,1.0,0.4944061636924743,0.9575112462043762,0.9575112462043762,1.0,1.0,-2.412161350250244,1.0971441268920898,1.3150172233581543,0.5474663376808167,0.0,0.0,1.0,148.58047485351562,165.0,11.165003776550291,-24011.458984375,1407.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585693359375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634869933128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718676256947,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138319849967956,-5718.853515625,304.1311340332031,0.8207101821899414,0.3759161531925201,0.3407807946205139,292.88262939453125,297.1499938964844,293.1499938964844,0.2608552873134613,-5207.15234375,304.1316833496094,0.7816418409347534,0.3243595063686371,0.310276597738266,292.7825012207031,297.1499938964844,293.1499938964844,0.3995038270950317,-5377.2509765625,304.1200866699219,0.8724051713943481,0.456547737121582,0.3206799626350403,292.7431945800781,297.1499938964844,293.1499938964844,0.5600868463516235,-9490.50390625,304.0896911621094,0.9611090421676636,0.5985472798347473,0.5672183036804199,292.915771484375,297.1499938964844,293.1499938964844,0.0623706355690956,-8067.30712890625,304.1402282714844,0.5258272290229797,0.1025970056653022,0.4804072082042694,290.2489318847656,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2513122558594,1.0,0.49762824177742,0.95635187625885,0.95635187625885,1.0,1.0,-2.4241292476654053,1.10291588306427,1.3212132453918457,0.550553560256958,0.0,0.0,1.0,151.20785522460938,168.0,42.52790451049805,-24246.53515625,1433.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.567574679851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760161438956,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155121207237243,-5741.14208984375,304.13458251953125,0.8177358508110046,0.377939909696579,0.3428018093109131,292.9043884277344,297.1499938964844,293.1499938964844,0.2628563046455383,-5237.17578125,304.1344299316406,0.7790763974189758,0.3267192542552948,0.3127136826515198,292.8092956542969,297.1499938964844,293.1499938964844,0.4031818807125091,-5414.2451171875,304.1239013671875,0.8698826432228088,0.4604189991950989,0.3235326409339905,292.7730712890625,297.1499938964844,293.1499938964844,0.5649964213371277,-9547.005859375,304.1015014648437,0.9577131867408752,0.6027907729148865,0.5714107155799866,292.938232421875,297.1499938964844,293.1499938964844,0.0635565817356109,-8168.3798828125,304.1415100097656,0.5252308249473572,0.103972740471363,0.4874873459339142,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823791503906,1.0,0.5034897327423096,0.954033136367798,0.954033136367798,1.0,1.0,-2.44645619392395,1.113676905632019,1.3327792882919312,0.556299090385437,0.0,0.0,1.0,155.93385314941406,171.0,41.64910125732422,-24537.88671875,1481.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752641558647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838199867866,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155121207237243,-5741.14208984375,304.13458251953125,0.8177358508110046,0.377939909696579,0.3428018093109131,292.9043884277344,297.1499938964844,293.1499938964844,0.2628563046455383,-5237.17578125,304.1344299316406,0.7790763974189758,0.3267192542552948,0.3127136826515198,292.8092956542969,297.1499938964844,293.1499938964844,0.4031818807125091,-5414.2451171875,304.1239013671875,0.8698826432228088,0.4604189991950989,0.3235326409339905,292.7730712890625,297.1499938964844,293.1499938964844,0.5649964213371277,-9547.005859375,304.1015014648437,0.9577131867408752,0.6027907729148865,0.5714107155799866,292.938232421875,297.1499938964844,293.1499938964844,0.0635565817356109,-8168.3798828125,304.1415100097656,0.5252308249473572,0.103972740471363,0.4874873459339142,290.28094482421875,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823791503906,1.0,0.5034897327423096,0.954033136367798,0.954033136367798,1.0,1.0,-2.44645619392395,1.113676905632019,1.3327792882919312,0.556299090385437,0.0,0.0,1.0,155.93385314941406,171.0,41.64910125732422,-24537.88671875,1481.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752641558647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838199867866,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170088231563568,-5761.158203125,304.13720703125,0.8151498436927795,0.3797169923782348,0.3445761203765869,292.92449951171875,297.1499938964844,293.1499938964844,0.2647061347961426,-5265.06689453125,304.13653564453125,0.7769303321838379,0.3288607597351074,0.3149205148220062,292.8341979980469,297.1499938964844,293.1499938964844,0.4066509306430816,-5449.3193359375,304.1268005371094,0.8678380846977234,0.4640014767646789,0.3261705935001373,292.8006896972656,297.1499938964844,293.1499938964844,0.5695074200630188,-9600.2275390625,304.1100769042969,0.954870879650116,0.6067363619804382,0.5753183364868164,292.9586486816406,297.1499938964844,293.1499938964844,0.0646240040659904,-8259.9375,304.1425476074219,0.5247690677642822,0.1051997989416122,0.4938373565673828,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087518095970154,0.9517143964767456,0.9517143964767456,1.0,1.0,-2.466733455657959,1.1234389543533323,1.3432945013046265,0.5614956021308899,0.0,0.0,1.0,160.1817169189453,174.0,37.7457389831543,-24802.87109375,1525.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.582198977470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908579332754,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170088231563568,-5761.158203125,304.13720703125,0.8151498436927795,0.3797169923782348,0.3445761203765869,292.92449951171875,297.1499938964844,293.1499938964844,0.2647061347961426,-5265.06689453125,304.13653564453125,0.7769303321838379,0.3288607597351074,0.3149205148220062,292.8341979980469,297.1499938964844,293.1499938964844,0.4066509306430816,-5449.3193359375,304.1268005371094,0.8678380846977234,0.4640014767646789,0.3261705935001373,292.8006896972656,297.1499938964844,293.1499938964844,0.5695074200630188,-9600.2275390625,304.1100769042969,0.954870879650116,0.6067363619804382,0.5753183364868164,292.9586486816406,297.1499938964844,293.1499938964844,0.0646240040659904,-8259.9375,304.1425476074219,0.5247690677642822,0.1051997989416122,0.4938373565673828,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.30828857421875,1.0,0.5087518095970154,0.9517143964767456,0.9517143964767456,1.0,1.0,-2.466733455657959,1.1234389543533323,1.3432945013046265,0.5614956021308899,0.0,0.0,1.0,160.1817169189453,174.0,37.7457389831543,-24802.87109375,1525.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.582198977470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908579332754,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175074458122253,-5766.2744140625,304.1405639648437,0.8127171993255615,0.3812481760978699,0.3461246490478515,292.9431457519531,297.1499938964844,293.1499938964844,0.265725165605545,-5279.25732421875,304.1392517089844,0.7749676704406738,0.3307934701442718,0.3169214427471161,292.8574523925781,297.1499938964844,293.1499938964844,0.4088469445705414,-5470.3994140625,304.1307983398437,0.8659921884536743,0.4672854244709015,0.3285979330539703,292.8266906738281,297.1499938964844,293.1499938964844,0.5721535682678223,-9628.8037109375,304.11883544921875,0.9522438049316406,0.6103146076202393,0.5788874626159668,292.97723388671875,297.1499938964844,293.1499938964844,0.0653809532523155,-8322.6748046875,304.1437683105469,0.5242518782615662,0.1062728762626648,0.4994585812091827,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135512948036194,0.9493653178215028,0.9493653178215028,1.0,1.0,-2.484957218170166,1.1321979761123655,1.3527592420578003,0.5661419034004211,0.0,0.0,1.0,164.1431427001953,177.0,58.59029006958008,-25147.734375,1566.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887680649757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975247477181,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175074458122253,-5766.2744140625,304.1405639648437,0.8127171993255615,0.3812481760978699,0.3461246490478515,292.9431457519531,297.1499938964844,293.1499938964844,0.265725165605545,-5279.25732421875,304.1392517089844,0.7749676704406738,0.3307934701442718,0.3169214427471161,292.8574523925781,297.1499938964844,293.1499938964844,0.4088469445705414,-5470.3994140625,304.1307983398437,0.8659921884536743,0.4672854244709015,0.3285979330539703,292.8266906738281,297.1499938964844,293.1499938964844,0.5721535682678223,-9628.8037109375,304.11883544921875,0.9522438049316406,0.6103146076202393,0.5788874626159668,292.97723388671875,297.1499938964844,293.1499938964844,0.0653809532523155,-8322.6748046875,304.1437683105469,0.5242518782615662,0.1062728762626648,0.4994585812091827,290.3597412109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135512948036194,0.9493653178215028,0.9493653178215028,1.0,1.0,-2.484957218170166,1.1321979761123655,1.3527592420578003,0.5661419034004211,0.0,0.0,1.0,164.1431427001953,177.0,58.59029006958008,-25147.734375,1566.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887680649757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975247477181,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182731568813324,-5776.06494140625,304.1424255371094,0.8103141784667969,0.3825534880161285,0.3474604487419128,292.9604187011719,297.1499938964844,293.1499938964844,0.2669741511344909,-5297.7978515625,304.1407470703125,0.7730684280395508,0.3325304090976715,0.3187291622161865,292.8792419433594,297.1499938964844,293.1499938964844,0.4113631844520569,-5495.62646484375,304.13299560546875,0.8642045259475708,0.4702794253826141,0.3308177888393402,292.8510131835937,297.1499938964844,293.1499938964844,0.5751597285270691,-9664.373046875,304.1241760253906,0.9496797919273376,0.6135725378990173,0.5821344256401062,292.9942626953125,297.1499938964844,293.1499938964844,0.0661230906844139,-8385.814453125,304.14459228515625,0.5235937833786011,0.1071944162249565,0.5043701529502869,290.3914794921875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179727673530579,0.9470162391662598,0.9470162391662598,1.0,1.0,-2.501204490661621,1.1399930715560913,1.3612112998962402,0.5702579021453857,0.0,0.0,1.0,167.9222869873047,180.0,47.33963394165039,-25376.671875,1604.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947637557983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603609601967,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182731568813324,-5776.06494140625,304.1424255371094,0.8103141784667969,0.3825534880161285,0.3474604487419128,292.9604187011719,297.1499938964844,293.1499938964844,0.2669741511344909,-5297.7978515625,304.1407470703125,0.7730684280395508,0.3325304090976715,0.3187291622161865,292.8792419433594,297.1499938964844,293.1499938964844,0.4113631844520569,-5495.62646484375,304.13299560546875,0.8642045259475708,0.4702794253826141,0.3308177888393402,292.8510131835937,297.1499938964844,293.1499938964844,0.5751597285270691,-9664.373046875,304.1241760253906,0.9496797919273376,0.6135725378990173,0.5821344256401062,292.9942626953125,297.1499938964844,293.1499938964844,0.0661230906844139,-8385.814453125,304.14459228515625,0.5235937833786011,0.1071944162249565,0.5043701529502869,290.3914794921875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929443359375,1.0,0.5179727673530579,0.9470162391662598,0.9470162391662598,1.0,1.0,-2.501204490661621,1.1399930715560913,1.3612112998962402,0.5702579021453857,0.0,0.0,1.0,167.9222869873047,180.0,47.33963394165039,-25376.671875,1604.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947637557983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603609601967,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186061680316925,-5780.328125,304.1431884765625,0.8091034293174744,0.3831237852573395,0.3480537533760071,292.96856689453125,297.1499938964844,293.1499938964844,0.2675576508045196,-5306.48583984375,304.141357421875,0.772124171257019,0.3333278000354767,0.3195646107196808,292.8896179199219,297.1499938964844,293.1499938964844,0.4125474691390991,-5507.52490234375,304.1339111328125,0.8633101582527161,0.4716677665710449,0.3318513333797455,292.862548828125,297.1499938964844,293.1499938964844,0.5765595436096191,-9681.140625,304.1263122558594,0.9484025835990906,0.6150903701782227,0.5836517810821533,293.0022277832031,297.1499938964844,293.1499938964844,0.0664544403553009,-8414.056640625,304.1449890136719,0.5232028365135193,0.107600949704647,0.5065733790397644,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4070129394531,1.0,0.5200608968734741,0.9458417296409608,0.9458417296409608,1.0,1.0,-2.508633613586426,1.1435517072677612,1.3650819063186646,0.5721297860145569,0.0,0.0,1.0,169.7623291015625,180.0,43.624549865722656,-25483.669921875,1622.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975239276885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064108456484,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183832764625549,-5776.068359375,304.14483642578125,0.8078746795654297,0.3836353123188019,0.3485972881317138,292.9764709472656,297.1499938964844,293.1499938964844,0.2676735818386078,-5307.29931640625,304.1427307128906,0.7711744904518127,0.3340765833854675,0.3203555941581726,292.89971923828125,297.1499938964844,293.1499938964844,0.4130139946937561,-5511.3515625,304.1360168457031,0.8624059557914734,0.4729833900928497,0.332835704088211,292.873779296875,297.1499938964844,293.1499938964844,0.5769823789596558,-9684.1875,304.1298522949219,0.9471157789230348,0.6165279150009155,0.5850989818572998,293.0098876953125,297.1499938964844,293.1499938964844,0.0666389986872673,-8427.99609375,304.14556884765625,0.5227685570716858,0.1079731360077858,0.5086195468902588,290.4382019042969,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408569335937,1.0,0.522075891494751,0.944670021533966,0.944670021533966,1.0,1.0,-2.515617609024048,1.1468931436538696,1.3687244653701782,0.5738829970359802,0.0,0.0,1.0,171.57864379882812,183.0,66.39057922363281,-25674.505859375,1639.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002798080444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092076655477,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184609711170196,-5776.080078125,304.1463928222656,0.8053296804428101,0.3844911456108093,0.3495278656482696,292.991455078125,297.1499938964844,293.1499938964844,0.2683548927307129,-5316.91845703125,304.1439819335937,0.7692346572875977,0.3354315757751465,0.3217993974685669,292.9189758300781,297.1499938964844,293.1499938964844,0.4146065413951874,-5526.93310546875,304.1379699707031,0.8605469465255737,0.4754147827625274,0.3346574604511261,292.89520263671875,297.1499938964844,293.1499938964844,0.5787068605422974,-9704.0517578125,304.1336364746094,0.9444776177406312,0.6191776990890503,0.5877695679664612,293.0242004394531,297.1499938964844,293.1499938964844,0.0670886859297752,-8465.0947265625,304.1462707519531,0.5217617750167847,0.1086175367236137,0.5122522711753845,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.47833251953125,1.0,0.5258980393409729,0.9423267245292664,0.9423267245292664,1.0,1.0,-2.528233766555786,1.1529163122177124,1.3753174543380735,0.5770267248153687,0.0,0.0,1.0,175.15789794921875,186.0,54.5327033996582,-25874.076171875,1672.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054861545562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144915241748,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184609711170196,-5776.080078125,304.1463928222656,0.8053296804428101,0.3844911456108093,0.3495278656482696,292.991455078125,297.1499938964844,293.1499938964844,0.2683548927307129,-5316.91845703125,304.1439819335937,0.7692346572875977,0.3354315757751465,0.3217993974685669,292.9189758300781,297.1499938964844,293.1499938964844,0.4146065413951874,-5526.93310546875,304.1379699707031,0.8605469465255737,0.4754147827625274,0.3346574604511261,292.89520263671875,297.1499938964844,293.1499938964844,0.5787068605422974,-9704.0517578125,304.1336364746094,0.9444776177406312,0.6191776990890503,0.5877695679664612,293.0242004394531,297.1499938964844,293.1499938964844,0.0670886859297752,-8465.0947265625,304.1462707519531,0.5217617750167847,0.1086175367236137,0.5122522711753845,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.47833251953125,1.0,0.5258980393409729,0.9423267245292664,0.9423267245292664,1.0,1.0,-2.528233766555786,1.1529163122177124,1.3753174543380735,0.5770267248153687,0.0,0.0,1.0,175.15789794921875,186.0,54.5327033996582,-25874.076171875,1672.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054861545562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144915241748,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185345232486725,-5776.32568359375,304.1474609375,0.8027049899101257,0.3851421773433685,0.3502730429172516,293.0054626464844,297.1499938964844,293.1499938964844,0.2690326571464538,-5326.73779296875,304.1448669433594,0.7672470211982727,0.3366070985794067,0.323072224855423,292.9372863769531,297.1499938964844,293.1499938964844,0.4161629974842071,-5542.3896484375,304.139404296875,0.8586186170578003,0.4775522649288177,0.3362865746021271,292.9152526855469,297.1499938964844,293.1499938964844,0.5804302096366882,-9724.705078125,304.1361999511719,0.9417744278907776,0.6215641498565674,0.5901879072189331,293.0373229980469,297.1499938964844,293.1499938964844,0.0674798563122749,-8497.6484375,304.1468505859375,0.520588755607605,0.1091379150748252,0.5153149366378784,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5078125,1.0,0.5294686555862427,0.939983367919922,0.939983367919922,1.0,1.0,-2.5392024517059326,1.1581350564956665,1.381067395210266,0.5797291994094849,0.0,0.0,1.0,178.67445373535156,189.0,44.778934478759766,-26047.447265625,1703.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101542711257935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192290456965,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185345232486725,-5776.32568359375,304.1474609375,0.8027049899101257,0.3851421773433685,0.3502730429172516,293.0054626464844,297.1499938964844,293.1499938964844,0.2690326571464538,-5326.73779296875,304.1448669433594,0.7672470211982727,0.3366070985794067,0.323072224855423,292.9372863769531,297.1499938964844,293.1499938964844,0.4161629974842071,-5542.3896484375,304.139404296875,0.8586186170578003,0.4775522649288177,0.3362865746021271,292.9152526855469,297.1499938964844,293.1499938964844,0.5804302096366882,-9724.705078125,304.1361999511719,0.9417744278907776,0.6215641498565674,0.5901879072189331,293.0373229980469,297.1499938964844,293.1499938964844,0.0674798563122749,-8497.6484375,304.1468505859375,0.520588755607605,0.1091379150748252,0.5153149366378784,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5078125,1.0,0.5294686555862427,0.939983367919922,0.939983367919922,1.0,1.0,-2.5392024517059326,1.1581350564956665,1.381067395210266,0.5797291994094849,0.0,0.0,1.0,178.67445373535156,189.0,44.778934478759766,-26047.447265625,1703.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101542711257935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192290456965,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177339434623718,-5763.37841796875,304.14959716796875,0.7999951243400574,0.3855772912502289,0.3508294820785522,293.01861572265625,297.1499938964844,293.1499938964844,0.2689728438854217,-5324.3408203125,304.1466369628906,0.7651897668838501,0.3375995457172394,0.3241751194000244,292.954833984375,297.1499938964844,293.1499938964844,0.4165267646312713,-5544.69677734375,304.1422424316406,0.8565777540206909,0.4793868958950043,0.3377003669738769,292.9342041015625,297.1499938964844,293.1499938964844,0.5806293487548828,-9724.4248046875,304.1403503417969,0.9389712810516356,0.6236680746078491,0.592349112033844,293.0494079589844,297.1499938964844,293.1499938964844,0.0676180347800254,-8506.046875,304.1476745605469,0.5192551612854004,0.1095429360866546,0.5178546905517578,290.5604858398437,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328077077865601,0.9376477003097534,0.9376477003097534,1.0,1.0,-2.54854416847229,1.1625593900680542,1.3859847784042358,0.5819975733757019,0.0,0.0,1.0,182.1524200439453,192.0,61.7270393371582,-26298.6328125,1731.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146368980407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237783236429,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177339434623718,-5763.37841796875,304.14959716796875,0.7999951243400574,0.3855772912502289,0.3508294820785522,293.01861572265625,297.1499938964844,293.1499938964844,0.2689728438854217,-5324.3408203125,304.1466369628906,0.7651897668838501,0.3375995457172394,0.3241751194000244,292.954833984375,297.1499938964844,293.1499938964844,0.4165267646312713,-5544.69677734375,304.1422424316406,0.8565777540206909,0.4793868958950043,0.3377003669738769,292.9342041015625,297.1499938964844,293.1499938964844,0.5806293487548828,-9724.4248046875,304.1403503417969,0.9389712810516356,0.6236680746078491,0.592349112033844,293.0494079589844,297.1499938964844,293.1499938964844,0.0676180347800254,-8506.046875,304.1476745605469,0.5192551612854004,0.1095429360866546,0.5178546905517578,290.5604858398437,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328077077865601,0.9376477003097534,0.9376477003097534,1.0,1.0,-2.54854416847229,1.1625593900680542,1.3859847784042358,0.5819975733757019,0.0,0.0,1.0,182.1524200439453,192.0,61.7270393371582,-26298.6328125,1731.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146368980407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237783236429,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
