time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172563910484314,-5755.7744140625,304.1505126953125,0.7972091436386108,0.3858154118061065,0.3512039482593536,293.031005859375,297.1499938964844,293.1499938964844,0.2691876292228699,-5326.9091796875,304.1473999023437,0.7630693316459656,0.3384174406528473,0.3251107335090637,292.9713134765625,297.1499938964844,293.1499938964844,0.4172923564910888,-5551.93017578125,304.1435546875,0.8544644117355347,0.4809869229793548,0.3389402031898498,292.9519958496094,297.1499938964844,293.1499938964844,0.5814115405082703,-9733.298828125,304.1422424316406,0.9360814690589904,0.6255232095718384,0.594265341758728,293.0604858398437,297.1499938964844,293.1499938964844,0.0677919089794159,-8519.1240234375,304.1481628417969,0.5177828669548035,0.1098417714238166,0.5199073553085327,290.5939636230469,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359315276145935,0.935312032699585,0.935312032699585,1.0,1.0,-2.55637788772583,1.1662473678588867,1.3901305198669434,0.5838615894317627,0.0,0.0,1.0,185.591552734375,195.0,50.1894760131836,-26440.072265625,1757.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186971068382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278989021666,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172563910484314,-5755.7744140625,304.1505126953125,0.7972091436386108,0.3858154118061065,0.3512039482593536,293.031005859375,297.1499938964844,293.1499938964844,0.2691876292228699,-5326.9091796875,304.1473999023437,0.7630693316459656,0.3384174406528473,0.3251107335090637,292.9713134765625,297.1499938964844,293.1499938964844,0.4172923564910888,-5551.93017578125,304.1435546875,0.8544644117355347,0.4809869229793548,0.3389402031898498,292.9519958496094,297.1499938964844,293.1499938964844,0.5814115405082703,-9733.298828125,304.1422424316406,0.9360814690589904,0.6255232095718384,0.594265341758728,293.0604858398437,297.1499938964844,293.1499938964844,0.0677919089794159,-8519.1240234375,304.1481628417969,0.5177828669548035,0.1098417714238166,0.5199073553085327,290.5939636230469,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359315276145935,0.935312032699585,0.935312032699585,1.0,1.0,-2.55637788772583,1.1662473678588867,1.3901305198669434,0.5838615894317627,0.0,0.0,1.0,185.591552734375,195.0,50.1894760131836,-26440.072265625,1757.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186971068382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278989021666,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169776499271393,-5751.43603515625,304.15093994140625,0.7957925796508789,0.3858626186847687,0.351327121257782,293.0368957519531,297.1499938964844,293.1499938964844,0.2692593336105346,-5327.66796875,304.1477355957031,0.7619892358779907,0.3387623429298401,0.3255181312561035,292.9791564941406,297.1499938964844,293.1499938964844,0.4176265895366668,-5555.0810546875,304.14410400390625,0.8533898591995239,0.4817067682743072,0.3395037353038788,292.9604797363281,297.1499938964844,293.1499938964844,0.5817490220069885,-9737.1416015625,304.1430358886719,0.9346126317977904,0.6263625621795654,0.5951407551765442,293.065673828125,297.1499938964844,293.1499938964844,0.067855030298233,-8523.638671875,304.1483764648437,0.5170028805732727,0.1099546253681182,0.5207653045654297,290.6093444824219,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.61083984375,1.0,0.5374183654785156,0.9341441988945008,0.9341441988945008,1.0,1.0,-2.5597755908966064,1.167837619781494,1.391938090324402,0.5846548080444336,0.0,0.0,1.0,187.296127319336,195.0,46.88489532470703,-26505.259765625,1769.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.62054044008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297696963883,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161652684211731,-5738.8779296875,304.1522521972656,0.7943584322929382,0.385858952999115,0.351407915353775,293.04266357421875,297.1499938964844,293.1499938964844,0.2688752710819244,-5320.74462890625,304.1488342285156,0.7608948945999146,0.3390637636184692,0.3258863985538482,292.9867858886719,297.1499938964844,293.1499938964844,0.4172689020633697,-5550.44921875,304.1458435058594,0.8523023724555969,0.4823706448078155,0.340031087398529,292.9687805175781,297.1499938964844,293.1499938964844,0.5811543464660645,-9727.771484375,304.1453857421875,0.9331253170967102,0.6271367073059082,0.5959609150886536,293.0706787109375,297.1499938964844,293.1499938964844,0.0677835419774055,-8514.8701171875,304.1488037109375,0.516197144985199,0.1100451350212097,0.5215225219726562,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454467773437,1.0,0.5388591885566711,0.9329886436462402,0.9329886436462402,1.0,1.0,-2.562844753265381,1.1692677736282349,1.393576979637146,0.5853614807128906,0.0,0.0,1.0,188.9935302734375,198.0,68.98348236083984,-26652.07421875,1781.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224077939987183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316647632047,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150762319564819,-5722.38916015625,304.1532897949219,0.7914264798164368,0.3857077658176422,0.3514347672462463,293.0537414550781,297.1499938964844,293.1499938964844,0.2685654461383819,-5314.9658203125,304.14971923828125,0.7586544752120972,0.3395385444164276,0.3264995813369751,293.0014038085937,297.1499938964844,293.1499938964844,0.4172574877738952,-5549.52001953125,304.147216796875,0.8500791788101196,0.4835445880889892,0.3409719467163086,292.98468017578125,297.1499938964844,293.1499938964844,0.5809181332588196,-9723.419921875,304.14727783203125,0.930081069469452,0.6285040974617004,0.5974202156066895,293.0799865722656,297.1499938964844,293.1499938964844,0.0677522346377372,-8509.236328125,304.14923095703125,0.514509379863739,0.1101616993546485,0.522742748260498,290.6841125488281,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416032671928406,0.9306774735450744,0.9306774735450744,1.0,1.0,-2.567964792251587,1.1716305017471311,1.396334171295166,0.5865030884742737,0.0,0.0,1.0,192.3715057373047,201.0,58.48994445800781,-26772.30078125,1803.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259127855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352218915708,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150762319564819,-5722.38916015625,304.1532897949219,0.7914264798164368,0.3857077658176422,0.3514347672462463,293.0537414550781,297.1499938964844,293.1499938964844,0.2685654461383819,-5314.9658203125,304.14971923828125,0.7586544752120972,0.3395385444164276,0.3264995813369751,293.0014038085937,297.1499938964844,293.1499938964844,0.4172574877738952,-5549.52001953125,304.147216796875,0.8500791788101196,0.4835445880889892,0.3409719467163086,292.98468017578125,297.1499938964844,293.1499938964844,0.5809181332588196,-9723.419921875,304.14727783203125,0.930081069469452,0.6285040974617004,0.5974202156066895,293.0799865722656,297.1499938964844,293.1499938964844,0.0677522346377372,-8509.236328125,304.14923095703125,0.514509379863739,0.1101616993546485,0.522742748260498,290.6841125488281,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416032671928406,0.9306774735450744,0.9306774735450744,1.0,1.0,-2.567964792251587,1.1716305017471311,1.396334171295166,0.5865030884742737,0.0,0.0,1.0,192.3715057373047,201.0,58.48994445800781,-26772.30078125,1803.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259127855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352218915708,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139729797840118,-5705.876953125,304.1540222167969,0.7884400486946106,0.385378897190094,0.3513027429580688,293.064208984375,297.1499938964844,293.1499938964844,0.2682348489761352,-5309.03759765625,304.1503601074219,0.7563667893409729,0.3398499190807342,0.3269589841365814,293.0150146484375,297.1499938964844,293.1499938964844,0.417257159948349,-5548.91552734375,304.14813232421875,0.8478280901908875,0.4845436513423919,0.3417886793613434,292.9996032714844,297.1499938964844,293.1499938964844,0.5807082653045654,-9719.8359375,304.1485290527344,0.9269927144050598,0.6296642422676086,0.5986812710762024,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933601498603,-8501.599609375,304.14959716796875,0.5127450823783875,0.1102002412080764,0.5236040353775024,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441781878471375,0.9283663630485536,0.9283663630485536,1.0,1.0,-2.571890354156494,1.173409104347229,1.3984812498092651,0.5873264074325562,0.0,0.0,1.0,195.71743774414065,189.0,51.13174819946289,-26871.716796875,1824.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289759278297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383305881172,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139729797840118,-5705.876953125,304.1540222167969,0.7884400486946106,0.385378897190094,0.3513027429580688,293.064208984375,297.1499938964844,293.1499938964844,0.2682348489761352,-5309.03759765625,304.1503601074219,0.7563667893409729,0.3398499190807342,0.3269589841365814,293.0150146484375,297.1499938964844,293.1499938964844,0.417257159948349,-5548.91552734375,304.14813232421875,0.8478280901908875,0.4845436513423919,0.3417886793613434,292.9996032714844,297.1499938964844,293.1499938964844,0.5807082653045654,-9719.8359375,304.1485290527344,0.9269927144050598,0.6296642422676086,0.5986812710762024,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933601498603,-8501.599609375,304.14959716796875,0.5127450823783875,0.1102002412080764,0.5236040353775024,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441781878471375,0.9283663630485536,0.9283663630485536,1.0,1.0,-2.571890354156494,1.173409104347229,1.3984812498092651,0.5873264074325562,0.0,0.0,1.0,195.71743774414065,189.0,51.13174819946289,-26871.716796875,1824.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289759278297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383305881172,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117585778236389,-5672.4794921875,304.1563415527344,0.7906051278114319,0.3848945200443268,0.35079425573349,293.0740966796875,297.1499938964844,293.1499938964844,0.2669175863265991,-5286.76904296875,304.15240478515625,0.7587649822235107,0.3400211334228515,0.3270374238491058,293.0276794433594,297.1499938964844,293.1499938964844,0.4158949851989746,-5533.21240234375,304.1509704589844,0.8508309721946716,0.4853979051113128,0.342319130897522,293.0135803222656,297.1499938964844,293.1499938964844,0.5787258744239807,-9691.48046875,304.1522521972656,0.9309157133102416,0.6306352019309998,0.599518358707428,293.0961303710937,297.1499938964844,293.1499938964844,0.0672248750925064,-8455.578125,304.1505126953125,0.514419436454773,0.1102164983749389,0.5231324434280396,290.77996826171875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420513153076172,0.9260803461074828,0.9260803461074828,1.0,1.0,-2.572453737258911,1.1735434532165527,1.3989102840423584,0.5872898697853088,0.0,0.0,1.0,192.87701416015625,177.0,71.72776794433594,-27036.326171875,1812.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319022178649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413004011847,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117585778236389,-5672.4794921875,304.1563415527344,0.7906051278114319,0.3848945200443268,0.35079425573349,293.0740966796875,297.1499938964844,293.1499938964844,0.2669175863265991,-5286.76904296875,304.15240478515625,0.7587649822235107,0.3400211334228515,0.3270374238491058,293.0276794433594,297.1499938964844,293.1499938964844,0.4158949851989746,-5533.21240234375,304.1509704589844,0.8508309721946716,0.4853979051113128,0.342319130897522,293.0135803222656,297.1499938964844,293.1499938964844,0.5787258744239807,-9691.48046875,304.1522521972656,0.9309157133102416,0.6306352019309998,0.599518358707428,293.0961303710937,297.1499938964844,293.1499938964844,0.0672248750925064,-8455.578125,304.1505126953125,0.514419436454773,0.1102164983749389,0.5231324434280396,290.77996826171875,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420513153076172,0.9260803461074828,0.9260803461074828,1.0,1.0,-2.572453737258911,1.1735434532165527,1.3989102840423584,0.5872898697853088,0.0,0.0,1.0,192.87701416015625,177.0,71.72776794433594,-27036.326171875,1812.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319022178649902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413004011847,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096621036529541,-5641.29345703125,304.15771484375,0.7962033748626709,0.3842862844467163,0.3500309884548187,293.08331298828125,297.1499938964844,293.1499938964844,0.2656739950180053,-5266.15283203125,304.1536560058594,0.7643396854400635,0.3400736153125763,0.3268532752990722,293.0391845703125,297.1499938964844,293.1499938964844,0.4147639572620392,-5520.5126953125,304.15252685546875,0.8574305176734924,0.4861627519130707,0.3426702320575714,293.0264892578125,297.1499938964844,293.1499938964844,0.5770705938339233,-9668.5576171875,304.1542358398437,0.9394688606262208,0.6314754486083984,0.6000708341598511,293.1026306152344,297.1499938964844,293.1499938964844,0.0667425990104675,-8409.58984375,304.151123046875,0.5185476541519165,0.1102622523903846,0.5220552682876587,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374680757522583,0.9237943291664124,0.9237943291664124,1.0,1.0,-2.571107864379883,1.1727508306503296,1.3983570337295532,0.5867279767990112,0.0,0.0,1.0,186.1662139892578,165.0,66.09392547607422,-27098.513671875,1781.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344113349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438468699343,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096621036529541,-5641.29345703125,304.15771484375,0.7962033748626709,0.3842862844467163,0.3500309884548187,293.08331298828125,297.1499938964844,293.1499938964844,0.2656739950180053,-5266.15283203125,304.1536560058594,0.7643396854400635,0.3400736153125763,0.3268532752990722,293.0391845703125,297.1499938964844,293.1499938964844,0.4147639572620392,-5520.5126953125,304.15252685546875,0.8574305176734924,0.4861627519130707,0.3426702320575714,293.0264892578125,297.1499938964844,293.1499938964844,0.5770705938339233,-9668.5576171875,304.1542358398437,0.9394688606262208,0.6314754486083984,0.6000708341598511,293.1026306152344,297.1499938964844,293.1499938964844,0.0667425990104675,-8409.58984375,304.151123046875,0.5185476541519165,0.1102622523903846,0.5220552682876587,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374680757522583,0.9237943291664124,0.9237943291664124,1.0,1.0,-2.571107864379883,1.1727508306503296,1.3983570337295532,0.5867279767990112,0.0,0.0,1.0,186.1662139892578,165.0,66.09392547607422,-27098.513671875,1781.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344113349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438468699343,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.308527410030365,-5624.45068359375,304.1583557128906,0.7999035716056824,0.3839304447174072,0.3495723307132721,293.08770751953125,297.1499938964844,293.1499938964844,0.2649701833724975,-5254.55859375,304.1542663574219,0.7679954171180725,0.3400516510009765,0.3266830146312713,293.0445556640625,297.1499938964844,293.1499938964844,0.4141159355640411,-5513.3203125,304.1532287597656,0.8617300987243652,0.4865100979804992,0.342797577381134,293.03253173828125,297.1499938964844,293.1499938964844,0.5761345624923706,-9655.724609375,304.1551818847656,0.9448947310447692,0.6318475604057312,0.6002695560455322,293.1054992675781,297.1499938964844,293.1499938964844,0.0664803832769393,-8384.7841796875,304.1513977050781,0.5213170647621155,0.1102953404188156,0.521405816078186,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.8511047363281,1.0,0.5345659852027893,0.9226513504981996,0.9226513504981996,1.0,1.0,-2.5699641704559326,1.1721245050430298,1.3978396654129028,0.5863218903541565,0.0,0.0,1.0,181.9420623779297,165.0,65.3667984008789,-27126.240234375,1761.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354802250862122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449316279031,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070723712444305,-5602.66748046875,304.15948486328125,0.8040856122970581,0.3835399150848388,0.3490694463253021,293.0920104980469,297.1499938964844,293.1499938964844,0.2639860808849334,-5238.255859375,304.1553039550781,0.7721378207206726,0.3399975299835205,0.3264683783054352,293.0497131347656,297.1499938964844,293.1499938964844,0.4130595326423645,-5501.55224609375,304.1545715332031,0.8665969371795654,0.4868293404579162,0.3428967297077179,293.0384216308594,297.1499938964844,293.1499938964844,0.5746461749076843,-9635.095703125,304.1569519042969,0.9508592486381532,0.6321820020675659,0.6004221439361572,293.1081848144531,297.1499938964844,293.1499938964844,0.0661437362432479,-8352.705078125,304.1517639160156,0.5244964957237244,0.110333040356636,0.5207114219665527,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8849182128906,1.0,0.5313801765441895,0.9215419292449952,0.9215419292449952,1.0,1.0,-2.568570613861084,1.1713780164718628,1.3971925973892212,0.5858520865440369,0.0,0.0,1.0,177.3365936279297,153.0,77.81884765625,-27192.2421875,1738.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365066766738892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459733704105,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044606447219848,-5563.9677734375,304.1606750488281,0.8135031461715698,0.3826702535152435,0.3479478359222412,293.1002197265625,297.1499938964844,293.1499938964844,0.2622621059417724,-5210.03564453125,304.1564025878906,0.7817831039428711,0.3397998213768005,0.3259197771549225,293.0594787597656,297.1499938964844,293.1499938964844,0.4113691449165344,-5483.05908203125,304.1558532714844,0.8779313564300537,0.4873868525028229,0.3430131375789642,293.0495910644531,297.1499938964844,293.1499938964844,0.5722336173057556,-9602.44921875,304.1586303710937,0.9639228582382202,0.6327449679374695,0.6005906462669373,293.1130065917969,297.1499938964844,293.1499938964844,0.0655557438731193,-8297.4345703125,304.15216064453125,0.5320344567298889,0.1104169711470604,0.5192223191261292,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93511962890625,1.0,0.5243598222732544,0.9193230867385864,0.9193230867385864,1.0,1.0,-2.565117597579956,1.1695590019226074,1.3955585956573486,0.5847374200820923,0.0,0.0,1.0,167.3154296875,141.0,72.43521118164062,-27232.6015625,1690.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382236480712891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477158749476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044606447219848,-5563.9677734375,304.1606750488281,0.8135031461715698,0.3826702535152435,0.3479478359222412,293.1002197265625,297.1499938964844,293.1499938964844,0.2622621059417724,-5210.03564453125,304.1564025878906,0.7817831039428711,0.3397998213768005,0.3259197771549225,293.0594787597656,297.1499938964844,293.1499938964844,0.4113691449165344,-5483.05908203125,304.1558532714844,0.8779313564300537,0.4873868525028229,0.3430131375789642,293.0495910644531,297.1499938964844,293.1499938964844,0.5722336173057556,-9602.44921875,304.1586303710937,0.9639228582382202,0.6327449679374695,0.6005906462669373,293.1130065917969,297.1499938964844,293.1499938964844,0.0655557438731193,-8297.4345703125,304.15216064453125,0.5320344567298889,0.1104169711470604,0.5192223191261292,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93511962890625,1.0,0.5243598222732544,0.9193230867385864,0.9193230867385864,1.0,1.0,-2.565117597579956,1.1695590019226074,1.3955585956573486,0.5847374200820923,0.0,0.0,1.0,167.3154296875,141.0,72.43521118164062,-27232.6015625,1690.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382236480712891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477158749476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016718029975891,-5522.6376953125,304.1617736816406,0.8240178227424622,0.3816975057125091,0.3467067182064056,293.10797119140625,297.1499938964844,293.1499938964844,0.2603614032268524,-5178.9833984375,304.1574401855469,0.7931737303733826,0.3394916355609894,0.3252392709255218,293.0685729980469,297.1499938964844,293.1499938964844,0.4094589948654175,-5462.2509765625,304.1570739746094,0.891342043876648,0.4878378808498382,0.3430374562740326,293.0599975585937,297.1499938964844,293.1499938964844,0.5695237517356873,-9565.91015625,304.1602783203125,0.9777995347976683,0.6331732869148254,0.6006080508232117,293.1171875,297.1499938964844,293.1499938964844,0.0649373680353164,-8239.53515625,304.1524658203125,0.541128396987915,0.1105048507452011,0.5176366567611694,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167235732078552,0.9171043038368224,0.9171043038368224,1.0,1.0,-2.560954093933105,1.1673911809921265,1.393562912940979,0.5834376215934753,0.0,0.0,1.0,156.60862731933594,129.0,73.19720458984375,-27271.939453125,1637.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394869685173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489980150945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016718029975891,-5522.6376953125,304.1617736816406,0.8240178227424622,0.3816975057125091,0.3467067182064056,293.10797119140625,297.1499938964844,293.1499938964844,0.2603614032268524,-5178.9833984375,304.1574401855469,0.7931737303733826,0.3394916355609894,0.3252392709255218,293.0685729980469,297.1499938964844,293.1499938964844,0.4094589948654175,-5462.2509765625,304.1570739746094,0.891342043876648,0.4878378808498382,0.3430374562740326,293.0599975585937,297.1499938964844,293.1499938964844,0.5695237517356873,-9565.91015625,304.1602783203125,0.9777995347976683,0.6331732869148254,0.6006080508232117,293.1171875,297.1499938964844,293.1499938964844,0.0649373680353164,-8239.53515625,304.1524658203125,0.541128396987915,0.1105048507452011,0.5176366567611694,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167235732078552,0.9171043038368224,0.9171043038368224,1.0,1.0,-2.560954093933105,1.1673911809921265,1.393562912940979,0.5834376215934753,0.0,0.0,1.0,156.60862731933594,129.0,73.19720458984375,-27271.939453125,1637.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394869685173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489980150945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986192107200622,-5477.3173828125,304.1629333496094,0.8358059525489807,0.3804883062839508,0.3452929556369781,293.1160583496094,297.1499938964844,293.1499938964844,0.25819131731987,-5143.53662109375,304.1585693359375,0.8060621619224548,0.3389188051223755,0.3243588805198669,293.07781982421875,297.1499938964844,293.1499938964844,0.4072070121765136,-5437.7431640625,304.1584777832031,0.906684935092926,0.4880261421203613,0.3429144322872162,293.0705871582031,297.1499938964844,293.1499938964844,0.566375195980072,-9523.4306640625,304.162109375,0.9915510416030884,0.633310079574585,0.6004000306129456,293.1217041015625,297.1499938964844,293.1499938964844,0.064207836985588,-8171.77197265625,304.1528625488281,0.5514910221099854,0.110422097146511,0.5155479311943054,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.508613646030426,0.9149313569068908,0.9149313569068908,1.0,1.0,-2.55529260635376,1.164489984512329,1.3908026218414309,0.5817681550979614,0.0,0.0,1.0,145.62213134765625,117.0,77.21637725830078,-27300.103515625,1581.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403375864028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498612929135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986192107200622,-5477.3173828125,304.1629333496094,0.8358059525489807,0.3804883062839508,0.3452929556369781,293.1160583496094,297.1499938964844,293.1499938964844,0.25819131731987,-5143.53662109375,304.1585693359375,0.8060621619224548,0.3389188051223755,0.3243588805198669,293.07781982421875,297.1499938964844,293.1499938964844,0.4072070121765136,-5437.7431640625,304.1584777832031,0.906684935092926,0.4880261421203613,0.3429144322872162,293.0705871582031,297.1499938964844,293.1499938964844,0.566375195980072,-9523.4306640625,304.162109375,0.9915510416030884,0.633310079574585,0.6004000306129456,293.1217041015625,297.1499938964844,293.1499938964844,0.064207836985588,-8171.77197265625,304.1528625488281,0.5514910221099854,0.110422097146511,0.5155479311943054,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.508613646030426,0.9149313569068908,0.9149313569068908,1.0,1.0,-2.55529260635376,1.164489984512329,1.3908026218414309,0.5817681550979614,0.0,0.0,1.0,145.62213134765625,117.0,77.21637725830078,-27300.103515625,1581.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403375864028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498612929135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951077222824096,-5424.9326171875,304.1644897460937,0.8472968935966492,0.379065454006195,0.3437013030052185,293.1244812011719,297.1499938964844,293.1499938964844,0.255545973777771,-5100.197265625,304.1601257324219,0.8177907466888428,0.3380687534809112,0.3232350349426269,293.087158203125,297.1499938964844,293.1499938964844,0.4043249487876892,-5406.27978515625,304.1604919433594,0.9229182600975036,0.4879574179649353,0.3426245450973511,293.0784912109375,297.1499938964844,293.1499938964844,0.5548499226570129,-9360.568359375,304.1787109375,0.9990000128746032,0.633693277835846,0.5923700928688049,293.1266174316406,297.1499938964844,293.1499938964844,0.063263826072216,-8084.70556640625,304.1534729003906,0.5612218976020813,0.1101395487785339,0.5126455426216125,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996559619903564,0.9127584099769592,0.9127584099769592,1.0,1.0,-2.538585662841797,1.1561610698699951,1.3824245929718018,0.5774183869361877,0.0,0.0,1.0,135.66342163085938,105.0,93.97307586669922,-27256.302734375,1516.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407232284545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502526230178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951077222824096,-5424.9326171875,304.1644897460937,0.8472968935966492,0.379065454006195,0.3437013030052185,293.1244812011719,297.1499938964844,293.1499938964844,0.255545973777771,-5100.197265625,304.1601257324219,0.8177907466888428,0.3380687534809112,0.3232350349426269,293.087158203125,297.1499938964844,293.1499938964844,0.4043249487876892,-5406.27978515625,304.1604919433594,0.9229182600975036,0.4879574179649353,0.3426245450973511,293.0784912109375,297.1499938964844,293.1499938964844,0.5548499226570129,-9360.568359375,304.1787109375,0.9990000128746032,0.633693277835846,0.5923700928688049,293.1266174316406,297.1499938964844,293.1499938964844,0.063263826072216,-8084.70556640625,304.1534729003906,0.5612218976020813,0.1101395487785339,0.5126455426216125,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996559619903564,0.9127584099769592,0.9127584099769592,1.0,1.0,-2.538585662841797,1.1561610698699951,1.3824245929718018,0.5774183869361877,0.0,0.0,1.0,135.66342163085938,105.0,93.97307586669922,-27256.302734375,1516.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407232284545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502526230178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929111421108246,-5391.81494140625,304.1658630371094,0.8521541357040405,0.3782938420772552,0.3429037034511566,293.128662109375,297.1499938964844,293.1499938964844,0.2538233995437622,-5071.7080078125,304.16143798828125,0.8224928975105286,0.3375720977783203,0.322655439376831,293.0917663574219,297.1499938964844,293.1499938964844,0.4022615849971771,-5383.5380859375,304.1623229980469,0.930001437664032,0.4878523051738739,0.3424698114395141,293.0726623535156,297.1499938964844,293.1499938964844,0.5402061343193054,-9153.62890625,304.2001037597656,0.9990000128746032,0.6357334852218628,0.5805932283401489,293.12896728515625,297.1499938964844,293.1499938964844,0.0626970082521438,-8031.8857421875,304.15386962890625,0.565261960029602,0.1099733039736747,0.5112749338150024,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944680631160736,0.9116719365119934,0.9116719365119934,1.0,1.0,-2.520935535430908,1.1474965810775757,1.3734389543533323,0.572705864906311,0.0,0.0,0.9980515241622924,131.38754272460938,105.0,117.76510620117188,-27183.99609375,1474.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.38671875,35280.0,0.0,0.0,0.6405900120735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318383693695068,-2.771415893221274e-05,0.0,0.0006501174648292,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.290453553199768,-5354.64794921875,304.1674499511719,0.857550323009491,0.3774612545967102,0.3420443534851074,293.1329040527344,297.1499938964844,293.1499938964844,0.2518605291843414,-5039.17578125,304.1629333496094,0.8275914192199707,0.3370058238506317,0.3220048248767853,293.0964050292969,297.1499938964844,293.1499938964844,0.3998416364192962,-5356.8447265625,304.1644897460937,0.9377036690711976,0.487678200006485,0.3422624170780182,293.05975341796875,297.1499938964844,293.1499938964844,0.5242051482200623,-8928.7529296875,304.2200622558594,0.9990000128746032,0.6392448544502258,0.5680230259895325,293.1312866210937,297.1499938964844,293.1499938964844,0.0620547495782375,-7972.11767578125,304.1543273925781,0.5696584582328796,0.1097872331738472,0.5097585320472717,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889356195926666,0.9106805324554444,0.9106805324554444,1.0,1.0,-2.501949548721313,1.138188362121582,1.363761305809021,0.5676546692848206,0.0,0.0,0.9878745675086976,126.90572357177734,93.0,140.13052368164062,-27107.951171875,1430.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.07421875,35280.0,0.0,0.0,0.6401839852333069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878496170044,1.83090615272522,-2.7749212677008472e-05,0.0,0.0006497053545899,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849298417568207,-5270.85009765625,304.1708374023437,0.8701508641242981,0.3756704032421112,0.3401815593242645,293.1414489746094,297.1499938964844,293.1499938964844,0.2473550885915756,-4964.34423828125,304.1661376953125,0.8392327427864075,0.3357058465480804,0.3205172121524811,293.1055908203125,297.1499938964844,293.1499938964844,0.3941389322280884,-5293.953125,304.169189453125,0.9546161890029908,0.4871754348278045,0.3417167961597442,293.01776123046875,297.1499938964844,293.1499938964844,0.4887840747833252,-8432.439453125,304.2555847167969,0.9990000128746032,0.6500018835067749,0.5406395196914673,293.1352844238281,297.1499938964844,293.1499938964844,0.0606385469436645,-7840.5390625,304.1552429199219,0.5796961784362793,0.1094473972916603,0.5066459774971008,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769832193851471,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.4606332778930664,1.1179492473602295,1.3426839113235474,0.5566787719726562,0.0,0.0,0.9522830843925476,117.45376586914062,111.0,178.95542907714844,-26940.23828125,1338.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.4453125,35280.0,0.0,0.0,0.6385195851325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258371353149407,1.8258650302886963,-2.7937905542785305e-05,0.0,0.0006480161682702,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849298417568207,-5270.85009765625,304.1708374023437,0.8701508641242981,0.3756704032421112,0.3401815593242645,293.1414489746094,297.1499938964844,293.1499938964844,0.2473550885915756,-4964.34423828125,304.1661376953125,0.8392327427864075,0.3357058465480804,0.3205172121524811,293.1055908203125,297.1499938964844,293.1499938964844,0.3941389322280884,-5293.953125,304.169189453125,0.9546161890029908,0.4871754348278045,0.3417167961597442,293.01776123046875,297.1499938964844,293.1499938964844,0.4887840747833252,-8432.439453125,304.2555847167969,0.9990000128746032,0.6500018835067749,0.5406395196914673,293.1352844238281,297.1499938964844,293.1499938964844,0.0606385469436645,-7840.5390625,304.1552429199219,0.5796961784362793,0.1094473972916603,0.5066459774971008,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769832193851471,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.4606332778930664,1.1179492473602295,1.3426839113235474,0.5566787719726562,0.0,0.0,0.9522830843925476,117.45376586914062,111.0,178.95542907714844,-26940.23828125,1338.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.4453125,35280.0,0.0,0.0,0.6385195851325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258371353149407,1.8258650302886963,-2.7937905542785305e-05,0.0,0.0006480161682702,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800695896148681,-5197.677734375,304.1718444824219,0.8710986375808716,0.3735975623130798,0.3383530974388122,293.1506042480469,297.1499938964844,293.1499938964844,0.2433793246746063,-4898.8095703125,304.167236328125,0.8402702808380127,0.3340674042701721,0.3190127909183502,293.1151123046875,297.1499938964844,293.1499938964844,0.3892281353473663,-5240.59912109375,304.1707458496094,0.9570258855819702,0.4863661527633667,0.3411761522293091,292.978759765625,297.1499938964844,293.1499938964844,0.4766048789024353,-8277.1376953125,304.2392578125,0.9990000128746032,0.6613198518753052,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595926009118557,-7743.5986328125,304.1552124023437,0.58082115650177,0.1090433746576309,0.5047461986541748,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750257730484009,0.906714916229248,0.906714916229248,1.0,1.0,-2.4480786323547363,1.1117922067642212,1.3362864255905151,0.552855908870697,0.0,0.0,0.901798665523529,115.69561767578124,129.0,141.70758056640625,-26855.513671875,1315.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9140625,36000.0,0.0,0.0,0.6375539302825928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900463342666626,1.7900738716125488,-2.7570966267376207e-05,0.0,0.0006470361840911,0.0,0.0,655.733642578125,0.0,0.0,0.0,0.9940027594566344,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800695896148681,-5197.677734375,304.1718444824219,0.8710986375808716,0.3735975623130798,0.3383530974388122,293.1506042480469,297.1499938964844,293.1499938964844,0.2433793246746063,-4898.8095703125,304.167236328125,0.8402702808380127,0.3340674042701721,0.3190127909183502,293.1151123046875,297.1499938964844,293.1499938964844,0.3892281353473663,-5240.59912109375,304.1707458496094,0.9570258855819702,0.4863661527633667,0.3411761522293091,292.978759765625,297.1499938964844,293.1499938964844,0.4766048789024353,-8277.1376953125,304.2392578125,0.9990000128746032,0.6613198518753052,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595926009118557,-7743.5986328125,304.1552124023437,0.58082115650177,0.1090433746576309,0.5047461986541748,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750257730484009,0.906714916229248,0.906714916229248,1.0,1.0,-2.4480786323547363,1.1117922067642212,1.3362864255905151,0.552855908870697,0.0,0.0,0.901798665523529,115.69561767578124,129.0,141.70758056640625,-26855.513671875,1315.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9140625,36000.0,0.0,0.0,0.6375539302825928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900463342666626,1.7900738716125488,-2.7570966267376207e-05,0.0,0.0006470361840911,0.0,0.0,655.733642578125,0.0,0.0,0.0,0.9940027594566344,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776689231395721,-5163.400390625,304.16845703125,0.8622687458992004,0.3713451027870178,0.3365238606929779,293.1598205566406,297.1499938964844,293.1499938964844,0.2414872348308563,-4869.24755859375,304.16455078125,0.8324111700057983,0.3321872651576996,0.317449688911438,293.1242980957031,297.1499938964844,293.1499938964844,0.3876677453517914,-5225.60107421875,304.1662902832031,0.947769284248352,0.4853875041007995,0.3406360447406769,292.9754638671875,297.1499938964844,293.1499938964844,0.487108439207077,-8447.8486328125,304.1914367675781,0.9990000128746032,0.6664067506790161,0.5496220588684082,293.1435852050781,297.1499938964844,293.1499938964844,0.0591905117034912,-7708.86767578125,304.15411376953125,0.5742030143737793,0.1084133237600326,0.502991795539856,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796413481235504,0.9050118327140808,0.9050118327140808,1.0,1.0,-2.457603693008423,1.116336464881897,1.341267228126526,0.5550577044487,0.0,0.0,0.8560529947280884,119.9457015991211,147.0,37.309513092041016,-26753.291015625,1345.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.33203125,36000.0,0.0,0.0,0.6346704363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712124228477478,1.7121504545211792,-2.617125937831588e-05,0.0,0.0006441097939386,0.0,0.0,588.4921875,0.0,0.0,0.0,0.9486035108566284,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776689231395721,-5163.400390625,304.16845703125,0.8622687458992004,0.3713451027870178,0.3365238606929779,293.1598205566406,297.1499938964844,293.1499938964844,0.2414872348308563,-4869.24755859375,304.16455078125,0.8324111700057983,0.3321872651576996,0.317449688911438,293.1242980957031,297.1499938964844,293.1499938964844,0.3876677453517914,-5225.60107421875,304.1662902832031,0.947769284248352,0.4853875041007995,0.3406360447406769,292.9754638671875,297.1499938964844,293.1499938964844,0.487108439207077,-8447.8486328125,304.1914367675781,0.9990000128746032,0.6664067506790161,0.5496220588684082,293.1435852050781,297.1499938964844,293.1499938964844,0.0591905117034912,-7708.86767578125,304.15411376953125,0.5742030143737793,0.1084133237600326,0.502991795539856,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796413481235504,0.9050118327140808,0.9050118327140808,1.0,1.0,-2.457603693008423,1.116336464881897,1.341267228126526,0.5550577044487,0.0,0.0,0.8560529947280884,119.9457015991211,147.0,37.309513092041016,-26753.291015625,1345.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.33203125,36000.0,0.0,0.0,0.6346704363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712124228477478,1.7121504545211792,-2.617125937831588e-05,0.0,0.0006441097939386,0.0,0.0,588.4921875,0.0,0.0,0.0,0.9486035108566284,4.0,0.0,1.0
