time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772562801837921,-5160.2080078125,304.1629943847656,0.8479288816452026,0.3689408004283905,0.3347028493881225,293.1687927246094,297.1499938964844,293.1499938964844,0.2412773966789245,-4868.4453125,304.1600341796875,0.8192722797393799,0.3301156759262085,0.3158509433269501,293.1329345703125,297.1499938964844,293.1499938964844,0.3889097273349762,-5242.02734375,304.1587829589844,0.9306889176368712,0.4842905104160309,0.3401223123073578,293.008544921875,297.1499938964844,293.1499938964844,0.5142745971679688,-8851.099609375,304.1322631835937,0.9990000128746032,0.6641935706138611,0.5755200386047363,293.1495056152344,297.1499938964844,293.1499938964844,0.0591195151209831,-7707.57666015625,304.1528625488281,0.5622730255126953,0.1073836013674736,0.5003260374069214,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888337552547455,0.9033087491989136,0.9033087491989136,1.0,1.0,-2.480780124664306,1.1275041103363037,1.3532758951187134,0.560885488986969,0.0,0.0,0.8249996304512024,128.47409057617188,150.0,-60.36664581298828,-26651.0390625,1410.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.630962610244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213256120681765,1.6213499307632446,-2.4322476747329347e-05,0.0,0.0006403468432836,0.0,0.0,512.284423828125,0.0,0.0,0.0,0.9064087271690368,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772562801837921,-5160.2080078125,304.1629943847656,0.8479288816452026,0.3689408004283905,0.3347028493881225,293.1687927246094,297.1499938964844,293.1499938964844,0.2412773966789245,-4868.4453125,304.1600341796875,0.8192722797393799,0.3301156759262085,0.3158509433269501,293.1329345703125,297.1499938964844,293.1499938964844,0.3889097273349762,-5242.02734375,304.1587829589844,0.9306889176368712,0.4842905104160309,0.3401223123073578,293.008544921875,297.1499938964844,293.1499938964844,0.5142745971679688,-8851.099609375,304.1322631835937,0.9990000128746032,0.6641935706138611,0.5755200386047363,293.1495056152344,297.1499938964844,293.1499938964844,0.0591195151209831,-7707.57666015625,304.1528625488281,0.5622730255126953,0.1073836013674736,0.5003260374069214,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888337552547455,0.9033087491989136,0.9033087491989136,1.0,1.0,-2.480780124664306,1.1275041103363037,1.3532758951187134,0.560885488986969,0.0,0.0,0.8249996304512024,128.47409057617188,150.0,-60.36664581298828,-26651.0390625,1410.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.630962610244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213256120681765,1.6213499307632446,-2.4322476747329347e-05,0.0,0.0006403468432836,0.0,0.0,512.284423828125,0.0,0.0,0.0,0.9064087271690368,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.277214765548706,-5160.986328125,304.16070556640625,0.84176105260849,0.3677019774913788,0.3337368965148926,293.173095703125,297.1499938964844,293.1499938964844,0.241298109292984,-4870.0478515625,304.158203125,0.813362181186676,0.32903653383255,0.3149850368499756,293.1369323730469,297.1499938964844,293.1499938964844,0.3898147642612457,-5253.1123046875,304.1555480957031,0.9231433272361756,0.4837169647216797,0.3398315608501434,293.0356140136719,297.1499938964844,293.1499938964844,0.5277205109596252,-9044.7568359375,304.1112060546875,0.9990000128746032,0.6606746315956116,0.5871727466583252,293.15283203125,297.1499938964844,293.1499938964844,0.0590025447309017,-7700.29833984375,304.1525573730469,0.5566723942756653,0.1067340895533561,0.4982572495937347,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924472570419311,0.9024571776390076,0.9024571776390076,1.0,1.0,-2.489755392074585,1.1317802667617798,1.3579750061035156,0.5632677674293518,0.0,0.0,0.8144506812095642,132.391357421875,150.0,-83.1284408569336,-26602.0234375,1438.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273185610771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851727724075315,1.5851962566375732,-2.358659185119905e-05,0.0,0.0006366486195474,0.0,0.0,483.6116943359375,0.0,0.0,0.0,0.8796923160552979,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773146331310272,-5163.9013671875,304.1585998535156,0.8363961577415466,0.3664369285106659,0.3327411115169525,293.17724609375,297.1499938964844,293.1499938964844,0.2414331883192062,-4873.5595703125,304.1564636230469,0.8079931139945984,0.3279275894165039,0.314084380865097,293.1408386230469,297.1499938964844,293.1499938964844,0.3909480571746826,-5266.61474609375,304.1524963378906,0.9166558980941772,0.4831205308437347,0.3395211100578308,293.06500244140625,297.1499938964844,293.1499938964844,0.5404949188232422,-9225.8408203125,304.0950927734375,0.9990000128746032,0.6563565731048584,0.5974447727203369,293.1562805175781,297.1499938964844,293.1499938964844,0.0588562190532684,-7690.8955078125,304.1523742675781,0.5515468120574951,0.1060199290513992,0.4958081245422363,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956485033035278,0.9013063907623292,0.9013063907623292,1.0,1.0,-2.4965054988861084,1.1349704265594482,1.3615349531173706,0.5649672150611877,0.0,0.0,0.8076108694076538,135.86436462402344,153.0,-104.68550872802734,-26496.787109375,1461.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.624896764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54411518573761,1.5441378355026243,-2.2636499124928378e-05,0.0,0.0006341908010654,0.0,0.0,450.5802917480469,0.0,0.0,0.0,0.8694167733192444,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764536738395691,-5152.4912109375,304.1572265625,0.8267605900764465,0.3638030588626861,0.3306460678577423,293.1853332519531,297.1499938964844,293.1499938964844,0.2407512217760086,-4863.84375,304.1554870605469,0.7978400588035583,0.3255967199802398,0.3121645748615265,293.1483764648437,297.1499938964844,293.1499938964844,0.391818106174469,-5277.04931640625,304.1502990722656,0.905510187149048,0.481819599866867,0.3388213813304901,293.1258544921875,297.1499938964844,293.1499938964844,0.561549723148346,-9515.44140625,304.0789794921875,0.9990000128746032,0.6461741328239441,0.6143279671669006,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787712872028,-7636.294921875,304.1527099609375,0.5419517755508423,0.1044939383864402,0.4902066886425018,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009083151817322,0.8990048170089722,0.8990048170089722,1.0,1.0,-2.5044543743133545,1.138622164726257,1.3658322095870972,0.5670055747032166,0.0,0.0,0.795939564704895,142.21405029296875,156.0,-78.88636016845703,-26406.205078125,1499.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199409365653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021543502807615,1.5021761655807495,-2.178316208301112e-05,0.0,0.0006291612517088,0.0,0.0,419.7410583496094,0.0,0.0,0.0,0.8498022556304932,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764536738395691,-5152.4912109375,304.1572265625,0.8267605900764465,0.3638030588626861,0.3306460678577423,293.1853332519531,297.1499938964844,293.1499938964844,0.2407512217760086,-4863.84375,304.1554870605469,0.7978400588035583,0.3255967199802398,0.3121645748615265,293.1483764648437,297.1499938964844,293.1499938964844,0.391818106174469,-5277.04931640625,304.1502990722656,0.905510187149048,0.481819599866867,0.3388213813304901,293.1258544921875,297.1499938964844,293.1499938964844,0.561549723148346,-9515.44140625,304.0789794921875,0.9990000128746032,0.6461741328239441,0.6143279671669006,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787712872028,-7636.294921875,304.1527099609375,0.5419517755508423,0.1044939383864402,0.4902066886425018,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009083151817322,0.8990048170089722,0.8990048170089722,1.0,1.0,-2.5044543743133545,1.138622164726257,1.3658322095870972,0.5670055747032166,0.0,0.0,0.795939564704895,142.21405029296875,156.0,-78.88636016845703,-26406.205078125,1499.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199409365653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021543502807615,1.5021761655807495,-2.178316208301112e-05,0.0,0.0006291612517088,0.0,0.0,419.7410583496094,0.0,0.0,0.0,0.8498022556304932,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743774950504303,-5121.5400390625,304.1583251953125,0.8147986531257629,0.3610613048076629,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2390002161264419,-4835.46875,304.1566467285156,0.785270094871521,0.3231559693813324,0.3102425634860992,293.1556396484375,297.1499938964844,293.1499938964844,0.3909907639026642,-5267.82421875,304.1516418457031,0.8924270868301392,0.4803908169269562,0.3381131589412689,293.16552734375,297.1499938964844,293.1499938964844,0.5566221475601196,-9429.3017578125,304.110595703125,0.9860493540763856,0.6386733651161194,0.6071360111236572,293.16851806640625,297.1499938964844,293.1499938964844,0.0572950989007949,-7560.9833984375,304.1532897949219,0.5308706164360046,0.1030523851513862,0.4852359890937805,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036972761154175,0.8967031836509705,0.8967031836509705,1.0,1.0,-2.484136819839477,1.1285313367843628,1.3556053638458252,0.561627984046936,0.0,0.0,0.7814832925796509,150.03785705566406,159.0,-22.150049209594727,-26136.78125,1505.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.40234375,34200.0,0.0,0.0,0.614640474319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463650822639465,1.4636719226837158,-2.1091160306241363e-05,0.0,0.0006237819907255,0.0,0.0,393.7292175292969,0.0,0.0,0.0,0.8168801665306091,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743774950504303,-5121.5400390625,304.1583251953125,0.8147986531257629,0.3610613048076629,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2390002161264419,-4835.46875,304.1566467285156,0.785270094871521,0.3231559693813324,0.3102425634860992,293.1556396484375,297.1499938964844,293.1499938964844,0.3909907639026642,-5267.82421875,304.1516418457031,0.8924270868301392,0.4803908169269562,0.3381131589412689,293.16552734375,297.1499938964844,293.1499938964844,0.5566221475601196,-9429.3017578125,304.110595703125,0.9860493540763856,0.6386733651161194,0.6071360111236572,293.16851806640625,297.1499938964844,293.1499938964844,0.0572950989007949,-7560.9833984375,304.1532897949219,0.5308706164360046,0.1030523851513862,0.4852359890937805,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036972761154175,0.8967031836509705,0.8967031836509705,1.0,1.0,-2.484136819839477,1.1285313367843628,1.3556053638458252,0.561627984046936,0.0,0.0,0.7814832925796509,150.03785705566406,159.0,-22.150049209594727,-26136.78125,1505.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.40234375,34200.0,0.0,0.0,0.614640474319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463650822639465,1.4636719226837158,-2.1091160306241363e-05,0.0,0.0006237819907255,0.0,0.0,393.7292175292969,0.0,0.0,0.0,0.8168801665306091,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.272293746471405,-5090.71484375,304.1591186523437,0.8056382536888123,0.3581380248069763,0.3262034654617309,293.2007751464844,297.1499938964844,293.1499938964844,0.2371889501810073,-4806.353515625,304.1575012207031,0.7761247754096985,0.3204869031906128,0.3080200552940368,293.1630554199219,297.1499938964844,293.1499938964844,0.3902112245559692,-5259.38134765625,304.15252685546875,0.8833298683166504,0.4787462949752807,0.3371834754943847,293.184326171875,297.1499938964844,293.1499938964844,0.554192066192627,-9385.9404296875,304.127685546875,0.9761950373649596,0.6344448328018188,0.6028943657875061,293.1732788085937,297.1499938964844,293.1499938964844,0.0564071498811244,-7486.35009765625,304.1536865234375,0.5227888226509094,0.1016131490468978,0.4799121916294098,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052943825721741,0.8946046233177185,0.8946046233177185,1.0,1.0,-2.466031789779663,1.119560718536377,1.3464711904525757,0.5567214488983154,0.0,0.0,0.7697560787200928,155.59352111816406,162.0,-11.667378425598145,-25804.74609375,1505.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017333984375,310.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083394885063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406113862991333,1.406133770942688,-1.985084782063496e-05,0.0,0.0006173872388899,0.0,0.0,354.0082092285156,0.0,0.0,0.0,0.8032159209251404,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.272293746471405,-5090.71484375,304.1591186523437,0.8056382536888123,0.3581380248069763,0.3262034654617309,293.2007751464844,297.1499938964844,293.1499938964844,0.2371889501810073,-4806.353515625,304.1575012207031,0.7761247754096985,0.3204869031906128,0.3080200552940368,293.1630554199219,297.1499938964844,293.1499938964844,0.3902112245559692,-5259.38134765625,304.15252685546875,0.8833298683166504,0.4787462949752807,0.3371834754943847,293.184326171875,297.1499938964844,293.1499938964844,0.554192066192627,-9385.9404296875,304.127685546875,0.9761950373649596,0.6344448328018188,0.6028943657875061,293.1732788085937,297.1499938964844,293.1499938964844,0.0564071498811244,-7486.35009765625,304.1536865234375,0.5227888226509094,0.1016131490468978,0.4799121916294098,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052943825721741,0.8946046233177185,0.8946046233177185,1.0,1.0,-2.466031789779663,1.119560718536377,1.3464711904525757,0.5567214488983154,0.0,0.0,0.7697560787200928,155.59352111816406,162.0,-11.667378425598145,-25804.74609375,1505.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017333984375,310.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,34687.60546875,34200.0,0.0,0.0,0.6083394885063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406113862991333,1.406133770942688,-1.985084782063496e-05,0.0,0.0006173872388899,0.0,0.0,354.0082092285156,0.0,0.0,0.0,0.8032159209251404,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695202231407165,-5049.0205078125,304.1606750488281,0.7977901101112366,0.3551247715950012,0.3237177729606628,293.20831298828125,297.1499938964844,293.1499938964844,0.2347094267606735,-4765.83056640625,304.1591186523437,0.7686142921447754,0.3176689743995666,0.3055976331233978,293.170166015625,297.1499938964844,293.1499938964844,0.3884561061859131,-5239.99169921875,304.1545715332031,0.8761229515075684,0.4769712388515472,0.3361207246780395,293.1960144042969,297.1499938964844,293.1499938964844,0.5514158010482788,-9341.404296875,304.1395874023437,0.968153178691864,0.6311972141265869,0.5999003648757935,293.1773986816406,297.1499938964844,293.1499938964844,0.0553498528897762,-7396.21630859375,304.1542053222656,0.5162030458450317,0.1001894921064376,0.4744452834129333,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062354803085327,0.8925060033798218,0.8925060033798218,1.0,1.0,-2.44869351387024,1.1109577417373655,1.3377357721328735,0.5520375370979309,0.0,0.0,0.7545502185821533,160.00241088867188,165.0,4.029695987701416,-25532.498046875,1501.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580444335937,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014539003372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614681959152222,1.3614872694015503,-1.9101853467873298e-05,0.0,0.0006103992345742,0.0,0.0,327.413330078125,0.0,0.0,0.0,0.7828670144081116,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695202231407165,-5049.0205078125,304.1606750488281,0.7977901101112366,0.3551247715950012,0.3237177729606628,293.20831298828125,297.1499938964844,293.1499938964844,0.2347094267606735,-4765.83056640625,304.1591186523437,0.7686142921447754,0.3176689743995666,0.3055976331233978,293.170166015625,297.1499938964844,293.1499938964844,0.3884561061859131,-5239.99169921875,304.1545715332031,0.8761229515075684,0.4769712388515472,0.3361207246780395,293.1960144042969,297.1499938964844,293.1499938964844,0.5514158010482788,-9341.404296875,304.1395874023437,0.968153178691864,0.6311972141265869,0.5999003648757935,293.1773986816406,297.1499938964844,293.1499938964844,0.0553498528897762,-7396.21630859375,304.1542053222656,0.5162030458450317,0.1001894921064376,0.4744452834129333,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062354803085327,0.8925060033798218,0.8925060033798218,1.0,1.0,-2.44869351387024,1.1109577417373655,1.3377357721328735,0.5520375370979309,0.0,0.0,0.7545502185821533,160.00241088867188,165.0,4.029695987701416,-25532.498046875,1501.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580444335937,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4765625,34200.0,0.0,0.0,0.6014539003372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614681959152222,1.3614872694015503,-1.9101853467873298e-05,0.0,0.0006103992345742,0.0,0.0,327.413330078125,0.0,0.0,0.0,0.7828670144081116,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681395709514618,-5028.33056640625,304.1612548828125,0.7942100763320923,0.353592962026596,0.3224413990974426,293.2119445800781,297.1499938964844,293.1499938964844,0.2334535419940948,-4745.365234375,304.1597595214844,0.765205442905426,0.3162143528461456,0.3043313920497894,293.173583984375,297.1499938964844,293.1499938964844,0.3875806331634521,-5230.4267578125,304.15533447265625,0.8729191422462463,0.4760472178459167,0.3355544805526733,293.20068359375,297.1499938964844,293.1499938964844,0.5501330494880676,-9321.6865234375,304.1437683105469,0.9644716382026672,0.6296984553337097,0.5985592007637024,293.1792297363281,297.1499938964844,293.1499938964844,0.0548241473734378,-7351.68994140625,304.1544189453125,0.5132398009300232,0.0994785651564598,0.4716763496398926,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.506550133228302,0.891456663608551,0.891456663608551,1.0,1.0,-2.440020799636841,1.1066532135009766,1.3333675861358645,0.5496998429298401,0.0,0.0,0.7468515038490295,161.96372985839844,165.0,5.185500144958496,-25386.216796875,1498.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.634521484375,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.04296875,33120.0,0.0,0.0,0.5977935791015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382588624954224,1.3382775783538818,-1.872307075245772e-05,0.0,0.0006066844798624,0.0,0.0,314.190673828125,0.0,0.0,0.0,0.7573983073234558,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672396004199981,-5015.41455078125,304.16082763671875,0.7907857894897461,0.3520499169826507,0.3211482763290405,293.2154846191406,297.1499938964844,293.1499938964844,0.2326036542654037,-4732.0595703125,304.1595153808594,0.7619534134864807,0.3147343695163727,0.3030350804328918,293.1768493652344,297.1499938964844,293.1499938964844,0.3873904645442962,-5228.80908203125,304.1546936035156,0.8698965907096863,0.4751080572605133,0.3349713385105133,293.204833984375,297.1499938964844,293.1499938964844,0.5498164892196655,-9316.4560546875,304.1454772949219,0.9609244465827942,0.628240704536438,0.5972610116004944,293.18096923828125,297.1499938964844,293.1499938964844,0.0544204227626323,-7318.9658203125,304.1543273925781,0.510429322719574,0.0987664312124252,0.4688851237297058,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067927241325378,0.8905380964279175,0.8905380964279175,1.0,1.0,-2.4312965869903564,1.1023330688476562,1.3289635181427002,0.5473614931106567,0.0,0.0,0.7424222826957703,163.8195343017578,168.0,-20.270902633666992,-25159.923828125,1494.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240905761719,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75390625,33120.0,0.0,0.0,0.5938408374786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300690531730652,1.3007084131240845,-1.7904547348734923e-05,0.0,0.0006026729824952,0.0,0.0,291.035400390625,0.0,0.0,0.0,0.7533230781555176,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643596827983856,-4972.1171875,304.1620178222656,0.78427654504776,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299229502677917,-4688.24169921875,304.1607971191406,0.7557909488677979,0.3116911947727203,0.3003588318824768,293.1830749511719,297.1499938964844,293.1499938964844,0.3854695558547973,-5207.79345703125,304.1563415527344,0.8642467260360718,0.4731626212596893,0.3337604403495788,293.2122497558594,297.1499938964844,293.1499938964844,0.547069787979126,-9276.1513671875,304.1515197753906,0.9540861248970032,0.6253462433815002,0.5947161316871643,293.1841735839844,297.1499938964844,293.1499938964844,0.0533313527703285,-7227.05615234375,304.1546936035156,0.5051461458206177,0.0973330214619636,0.463230550289154,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071182250976562,0.8887009024620056,0.8887009024620056,1.0,1.0,-2.413614273071289,1.0935783386230469,1.3200358152389526,0.542635440826416,0.0,0.0,0.7288951277732849,167.31385803222656,171.0,0.8557407259941101,-24894.875,1486.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.5856094360351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608966827392578,1.260913968086243,-1.724850335449446e-05,0.0,0.0005943191354162,0.0,0.0,269.9638366699219,0.0,0.0,0.0,0.7350658178329468,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643596827983856,-4972.1171875,304.1620178222656,0.78427654504776,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299229502677917,-4688.24169921875,304.1607971191406,0.7557909488677979,0.3116911947727203,0.3003588318824768,293.1830749511719,297.1499938964844,293.1499938964844,0.3854695558547973,-5207.79345703125,304.1563415527344,0.8642467260360718,0.4731626212596893,0.3337604403495788,293.2122497558594,297.1499938964844,293.1499938964844,0.547069787979126,-9276.1513671875,304.1515197753906,0.9540861248970032,0.6253462433815002,0.5947161316871643,293.1841735839844,297.1499938964844,293.1499938964844,0.0533313527703285,-7227.05615234375,304.1546936035156,0.5051461458206177,0.0973330214619636,0.463230550289154,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071182250976562,0.8887009024620056,0.8887009024620056,1.0,1.0,-2.413614273071289,1.0935783386230469,1.3200358152389526,0.542635440826416,0.0,0.0,0.7288951277732849,167.31385803222656,171.0,0.8557407259941101,-24894.875,1486.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.5856094360351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608966827392578,1.260913968086243,-1.724850335449446e-05,0.0,0.0005943191354162,0.0,0.0,269.9638366699219,0.0,0.0,0.0,0.7350658178329468,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615223526954651,-4929.59814453125,304.1627197265625,0.778064489364624,0.3457068204879761,0.3158133625984192,293.2288513183594,297.1499938964844,293.1499938964844,0.2272366881370544,-4644.4521484375,304.16168212890625,0.7499297857284546,0.3085369169712066,0.2975697815418243,293.1889953613281,297.1499938964844,293.1499938964844,0.3835946321487427,-5187.52587890625,304.1573486328125,0.8589381575584412,0.4711215794086456,0.3324763774871826,293.21893310546875,297.1499938964844,293.1499938964844,0.544355571269989,-9237.6513671875,304.1554870605469,0.9474077224731444,0.6224138736724854,0.592138409614563,293.18707275390625,297.1499938964844,293.1499938964844,0.0522493571043014,-7136.50341796875,304.1549377441406,0.5001691579818726,0.0958824828267097,0.4574740529060364,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072905421257019,0.8868637084960938,0.8868637084960938,1.0,1.0,-2.3954625129699707,1.0845931768417358,1.310869216918945,0.5377993583679199,0.0,0.0,0.7153105735778809,170.6352996826172,174.0,1.1426655054092407,-24585.87109375,1477.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.022216796875,310.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.54296875,32040.0,0.0,0.0,0.5770100355148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186821699142456,1.2186988592147827,-1.6609612430329435e-05,0.0,0.0005855918279848,0.0,0.0,249.233627319336,0.0,0.0,0.0,0.7013956308364868,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615223526954651,-4929.59814453125,304.1627197265625,0.778064489364624,0.3457068204879761,0.3158133625984192,293.2288513183594,297.1499938964844,293.1499938964844,0.2272366881370544,-4644.4521484375,304.16168212890625,0.7499297857284546,0.3085369169712066,0.2975697815418243,293.1889953613281,297.1499938964844,293.1499938964844,0.3835946321487427,-5187.52587890625,304.1573486328125,0.8589381575584412,0.4711215794086456,0.3324763774871826,293.21893310546875,297.1499938964844,293.1499938964844,0.544355571269989,-9237.6513671875,304.1554870605469,0.9474077224731444,0.6224138736724854,0.592138409614563,293.18707275390625,297.1499938964844,293.1499938964844,0.0522493571043014,-7136.50341796875,304.1549377441406,0.5001691579818726,0.0958824828267097,0.4574740529060364,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072905421257019,0.8868637084960938,0.8868637084960938,1.0,1.0,-2.3954625129699707,1.0845931768417358,1.310869216918945,0.5377993583679199,0.0,0.0,0.7153105735778809,170.6352996826172,174.0,1.1426655054092407,-24585.87109375,1477.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.022216796875,310.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.54296875,32040.0,0.0,0.0,0.5770100355148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186821699142456,1.2186988592147827,-1.6609612430329435e-05,0.0,0.0005855918279848,0.0,0.0,249.233627319336,0.0,0.0,0.0,0.7013956308364868,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591159641742706,-4894.0146484375,304.16259765625,0.772090494632721,0.3424509465694427,0.3130593001842499,293.23504638671875,297.1499938964844,293.1499938964844,0.2248772531747818,-4606.43896484375,304.16180419921875,0.744292676448822,0.3052843511104584,0.2946817278861999,293.19451904296875,297.1499938964844,293.1499938964844,0.3823420107364654,-5174.46044921875,304.1571350097656,0.8538921475410461,0.4690128862857818,0.3311389088630676,293.2248840332031,297.1499938964844,293.1499938964844,0.5424907207489014,-9212.05859375,304.1569519042969,0.9408490061759948,0.6194568276405334,0.5895315408706665,293.1896667480469,297.1499938964844,293.1499938964844,0.0512657165527343,-7055.85595703125,304.15496826171875,0.495393842458725,0.0944127365946769,0.4516141712665558,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2313232421875,1.0,0.5073608160018921,0.8850842118263245,0.8850842118263245,1.0,1.0,-2.3769068717956543,1.0754144191741943,1.30149245262146,0.532875657081604,0.0,0.0,0.7066641449928284,173.84861755371094,177.0,-8.362068176269531,-24225.6171875,1466.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16619873046875,310.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,32427.634765625,32040.0,0.0,0.0,0.5677821040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701306104660034,1.1701462268829346,-1.5647981854272075e-05,0.0,0.0005762266810052,0.0,0.0,224.1743927001953,0.0,0.0,0.0,0.6921868324279785,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591159641742706,-4894.0146484375,304.16259765625,0.772090494632721,0.3424509465694427,0.3130593001842499,293.23504638671875,297.1499938964844,293.1499938964844,0.2248772531747818,-4606.43896484375,304.16180419921875,0.744292676448822,0.3052843511104584,0.2946817278861999,293.19451904296875,297.1499938964844,293.1499938964844,0.3823420107364654,-5174.46044921875,304.1571350097656,0.8538921475410461,0.4690128862857818,0.3311389088630676,293.2248840332031,297.1499938964844,293.1499938964844,0.5424907207489014,-9212.05859375,304.1569519042969,0.9408490061759948,0.6194568276405334,0.5895315408706665,293.1896667480469,297.1499938964844,293.1499938964844,0.0512657165527343,-7055.85595703125,304.15496826171875,0.495393842458725,0.0944127365946769,0.4516141712665558,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2313232421875,1.0,0.5073608160018921,0.8850842118263245,0.8850842118263245,1.0,1.0,-2.3769068717956543,1.0754144191741943,1.30149245262146,0.532875657081604,0.0,0.0,0.7066641449928284,173.84861755371094,177.0,-8.362068176269531,-24225.6171875,1466.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16619873046875,310.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,32427.634765625,32040.0,0.0,0.0,0.5677821040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701306104660034,1.1701462268829346,-1.5647981854272075e-05,0.0,0.0005762266810052,0.0,0.0,224.1743927001953,0.0,0.0,0.0,0.6921868324279785,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.256141185760498,-4849.22216796875,304.163330078125,0.7662928104400635,0.3391294479370117,0.310247540473938,293.240966796875,297.1499938964844,293.1499938964844,0.2219813764095306,-4558.998046875,304.1626892089844,0.738804817199707,0.301926851272583,0.2916941046714782,293.1998291015625,297.1499938964844,293.1499938964844,0.380251795053482,-5151.8310546875,304.158203125,0.8490269780158997,0.46680948138237,0.329738974571228,293.2304992675781,297.1499938964844,293.1499938964844,0.5394569635391235,-9170.1181640625,304.1596374511719,0.9343611001968384,0.6164204478263855,0.586860716342926,293.19207763671875,297.1499938964844,293.1499938964844,0.0501279570162296,-6961.24609375,304.1551818847656,0.4907144904136657,0.0929222032427787,0.4456527531147003,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.507356584072113,0.8833046555519104,0.8833046555519104,1.0,1.0,-2.35788893699646,1.0660085678100586,1.2918802499771118,0.5278475880622864,0.0,0.0,0.6951120495796204,177.00521850585938,165.0,-1.589016675949097,-23913.931640625,1455.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709655761719,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.76171875,32040.0,0.0,0.0,0.5584502220153809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134688138961792,1.134703278541565,-1.5147210433497094e-05,0.0,0.0005667559453286,0.0,0.0,208.8663787841797,0.0,0.0,0.0,0.6767275333404541,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.256141185760498,-4849.22216796875,304.163330078125,0.7662928104400635,0.3391294479370117,0.310247540473938,293.240966796875,297.1499938964844,293.1499938964844,0.2219813764095306,-4558.998046875,304.1626892089844,0.738804817199707,0.301926851272583,0.2916941046714782,293.1998291015625,297.1499938964844,293.1499938964844,0.380251795053482,-5151.8310546875,304.158203125,0.8490269780158997,0.46680948138237,0.329738974571228,293.2304992675781,297.1499938964844,293.1499938964844,0.5394569635391235,-9170.1181640625,304.1596374511719,0.9343611001968384,0.6164204478263855,0.586860716342926,293.19207763671875,297.1499938964844,293.1499938964844,0.0501279570162296,-6961.24609375,304.1551818847656,0.4907144904136657,0.0929222032427787,0.4456527531147003,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2338562011719,1.0,0.507356584072113,0.8833046555519104,0.8833046555519104,1.0,1.0,-2.35788893699646,1.0660085678100586,1.2918802499771118,0.5278475880622864,0.0,0.0,0.6951120495796204,177.00521850585938,165.0,-1.589016675949097,-23913.931640625,1455.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709655761719,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.76171875,32040.0,0.0,0.0,0.5584502220153809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134688138961792,1.134703278541565,-1.5147210433497094e-05,0.0,0.0005667559453286,0.0,0.0,208.8663787841797,0.0,0.0,0.0,0.6767275333404541,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545855939388275,-4825.7626953125,304.16375732421875,0.7654260396957397,0.3374627232551574,0.3087413012981415,293.2437744140625,297.1499938964844,293.1499938964844,0.2204488515853881,-4533.85009765625,304.16314697265625,0.7378676533699036,0.300222098827362,0.2900783121585846,293.20233154296875,297.1499938964844,293.1499938964844,0.3791303038597107,-5139.69677734375,304.15875244140625,0.8487774729728699,0.4656892120838165,0.3289530277252197,293.2331237792969,297.1499938964844,293.1499938964844,0.5378599166870117,-9148.189453125,304.1607971191406,0.9340001344680786,0.6148881316184998,0.5854135751724243,293.193115234375,297.1499938964844,293.1499938964844,0.0494828261435031,-6907.79736328125,304.1554260253906,0.4896232485771179,0.09218081086874,0.4422286450862884,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053747892379761,0.8824148774147034,0.8824148774147034,1.0,1.0,-2.3473446369171143,1.0607974529266355,1.2865471839904783,0.52508944272995,0.0,0.0,0.6895007491111755,176.2723388671875,165.0,-0.4504368305206299,-23747.466796875,1439.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3130798339844,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.20703125,30960.0,0.0,0.0,0.5537434220314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176501512527466,1.11766517162323,-1.4911790458427276e-05,0.0,0.0005619791336357,0.0,0.0,201.7869873046875,0.0,0.0,0.0,0.6543605327606201,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534885704517364,-4809.814453125,304.1632385253906,0.765727162361145,0.335814356803894,0.3071953654289245,293.2464294433594,297.1499938964844,293.1499938964844,0.2192947268486023,-4515.47607421875,304.1628723144531,0.7379624247550964,0.2985161244869232,0.2884044945240021,293.2046203613281,297.1499938964844,293.1499938964844,0.3786891400814056,-5135.486328125,304.157958984375,0.849786102771759,0.4645778238773346,0.3281292021274566,293.2355041503906,297.1499938964844,293.1499938964844,0.5372135639190674,-9140.21484375,304.1600036621094,0.9353179335594176,0.6133680939674377,0.5839172005653381,293.19403076171875,297.1499938964844,293.1499938964844,0.048928078263998,-6863.40283203125,304.15545654296875,0.489273339509964,0.0914568975567817,0.4386174976825714,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026276111602783,0.8815711140632629,0.8815711140632629,1.0,1.0,-2.3363521099090576,1.0553752183914185,1.2809767723083496,0.5222092866897583,0.0,0.0,0.6874642372131348,174.20986938476562,153.0,-27.459753036499023,-23495.333984375,1417.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656311035156,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.875,30960.0,0.0,0.0,0.5488401055335999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088432788848877,1.088447093963623,-1.4298001588031184e-05,0.0,0.0005570029607042,0.0,0.0,187.9075469970703,0.0,0.0,0.0,0.6541573405265808,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508725643158,-4757.5400390625,304.16455078125,0.7686726450920105,0.332548439502716,0.3040492236614227,293.2512512207031,297.1499938964844,293.1499938964844,0.2158597856760025,-4458.65380859375,304.164306640625,0.7402039766311646,0.295092910528183,0.2849531173706054,293.208740234375,297.1499938964844,293.1499938964844,0.3759682476520538,-5105.73779296875,304.1598205566406,0.8543530702590942,0.4623579978942871,0.3264209926128387,293.23980712890625,297.1499938964844,293.1499938964844,0.5333981513977051,-9087.564453125,304.1629943847656,0.9412673115730286,0.6103259325027466,0.5808451771736145,293.1954040527344,297.1499938964844,293.1499938964844,0.0474662669003009,-6742.314453125,304.15606689453125,0.4900901019573211,0.0900625884532928,0.4311757385730743,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953799247741699,0.8798835277557373,0.8798835277557373,1.0,1.0,-2.3137459754943848,1.0442285537719729,1.2695173025131226,0.5163021683692932,0.0,0.0,0.6775403022766113,167.62094116210938,141.0,0.4983225166797638,-23194.716796875,1364.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.03515625,30960.0,0.0,0.0,0.5390775203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620077848434448,1.0620217323303225,-1.3921078789280728e-05,0.0,0.0005470951437018,0.0,0.0,177.52468872070312,0.0,0.0,0.0,0.6422966718673706,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508725643158,-4757.5400390625,304.16455078125,0.7686726450920105,0.332548439502716,0.3040492236614227,293.2512512207031,297.1499938964844,293.1499938964844,0.2158597856760025,-4458.65380859375,304.164306640625,0.7402039766311646,0.295092910528183,0.2849531173706054,293.208740234375,297.1499938964844,293.1499938964844,0.3759682476520538,-5105.73779296875,304.1598205566406,0.8543530702590942,0.4623579978942871,0.3264209926128387,293.23980712890625,297.1499938964844,293.1499938964844,0.5333981513977051,-9087.564453125,304.1629943847656,0.9412673115730286,0.6103259325027466,0.5808451771736145,293.1954040527344,297.1499938964844,293.1499938964844,0.0474662669003009,-6742.314453125,304.15606689453125,0.4900901019573211,0.0900625884532928,0.4311757385730743,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22088623046875,1.0,0.4953799247741699,0.8798835277557373,0.8798835277557373,1.0,1.0,-2.3137459754943848,1.0442285537719729,1.2695173025131226,0.5163021683692932,0.0,0.0,0.6775403022766113,167.62094116210938,141.0,0.4983225166797638,-23194.716796875,1364.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.03515625,30960.0,0.0,0.0,0.5390775203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620077848434448,1.0620217323303225,-1.3921078789280728e-05,0.0,0.0005470951437018,0.0,0.0,177.52468872070312,0.0,0.0,0.0,0.6422966718673706,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.246722012758255,-4707.07421875,304.16522216796875,0.7739876508712769,0.3293086588382721,0.3008496463298797,293.2555847167969,297.1499938964844,293.1499938964844,0.2124732583761215,-4402.73291015625,304.1651611328125,0.744510293006897,0.291647344827652,0.2813992798328399,293.2123718261719,297.1499938964844,293.1499938964844,0.3733761310577392,-5077.69140625,304.1608581542969,0.861553430557251,0.4601323008537292,0.3246470391750335,293.2436828613281,297.1499938964844,293.1499938964844,0.5297464728355408,-9037.8837890625,304.16473388671875,0.9503323435783386,0.6072679162025452,0.57767254114151,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185036063194,-6623.42578125,304.1564636230469,0.4924242198467254,0.0887238383293151,0.4236189424991607,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865610897541046,0.8781959414482117,0.8781959414482117,1.0,1.0,-2.290614604949951,1.032824993133545,1.2577894926071167,0.5102812051773071,0.0,0.0,0.6677312850952148,158.94395446777344,129.0,1.6685168743133545,-22846.966796875,1302.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.353515625,29880.0,0.0,0.0,0.5293616056442261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032570242881775,1.0325838327407837,-1.3543108252633829e-05,0.0,0.0005372347659431,0.0,0.0,166.75328063964844,0.0,0.0,0.0,0.6148449778556824,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.246722012758255,-4707.07421875,304.16522216796875,0.7739876508712769,0.3293086588382721,0.3008496463298797,293.2555847167969,297.1499938964844,293.1499938964844,0.2124732583761215,-4402.73291015625,304.1651611328125,0.744510293006897,0.291647344827652,0.2813992798328399,293.2123718261719,297.1499938964844,293.1499938964844,0.3733761310577392,-5077.69140625,304.1608581542969,0.861553430557251,0.4601323008537292,0.3246470391750335,293.2436828613281,297.1499938964844,293.1499938964844,0.5297464728355408,-9037.8837890625,304.16473388671875,0.9503323435783386,0.6072679162025452,0.57767254114151,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185036063194,-6623.42578125,304.1564636230469,0.4924242198467254,0.0887238383293151,0.4236189424991607,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865610897541046,0.8781959414482117,0.8781959414482117,1.0,1.0,-2.290614604949951,1.032824993133545,1.2577894926071167,0.5102812051773071,0.0,0.0,0.6677312850952148,158.94395446777344,129.0,1.6685168743133545,-22846.966796875,1302.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.353515625,29880.0,0.0,0.0,0.5293616056442261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032570242881775,1.0325838327407837,-1.3543108252633829e-05,0.0,0.0005372347659431,0.0,0.0,166.75328063964844,0.0,0.0,0.0,0.6148449778556824,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.243807315826416,-4663.29150390625,304.1651306152344,0.781259298324585,0.3260940909385681,0.2976287007331848,293.259521484375,297.1499938964844,293.1499938964844,0.2093982398509979,-4352.302734375,304.16534423828125,0.7505303025245667,0.2881772518157959,0.277775764465332,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859617710113,-5056.62353515625,304.1607360839844,0.8710008859634399,0.4579138159751892,0.3228421807289123,293.2469787597656,297.1499938964844,293.1499938964844,0.5269343852996826,-9000.4892578125,304.16473388671875,0.9615029096603394,0.6042241454124451,0.5744618773460388,293.19696044921875,297.1499938964844,293.1499938964844,0.0446657538414001,-6514.017578125,304.1565856933594,0.495963990688324,0.087423488497734,0.4160227477550506,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767373204231262,0.8766173720359802,0.8766173720359802,1.0,1.0,-2.2672438621521,1.021312236785889,1.2459317445755005,0.504233181476593,0.0,0.0,0.6627660989761353,149.06369018554688,117.0,-4.907299518585205,-22460.490234375,1237.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.068359375,29880.0,0.0,0.0,0.519392728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983917474746704,0.998404622077942,-1.2865518328908364e-05,0.0,0.0005271175759844,0.0,0.0,152.5838623046875,0.0,0.0,0.0,0.6120665073394775,4.0,0.0,1.0
