time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.243807315826416,-4663.29150390625,304.1651306152344,0.781259298324585,0.3260940909385681,0.2976287007331848,293.259521484375,297.1499938964844,293.1499938964844,0.2093982398509979,-4352.302734375,304.16534423828125,0.7505303025245667,0.2881772518157959,0.277775764465332,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859617710113,-5056.62353515625,304.1607360839844,0.8710008859634399,0.4579138159751892,0.3228421807289123,293.2469787597656,297.1499938964844,293.1499938964844,0.5269343852996826,-9000.4892578125,304.16473388671875,0.9615029096603394,0.6042241454124451,0.5744618773460388,293.19696044921875,297.1499938964844,293.1499938964844,0.0446657538414001,-6514.017578125,304.1565856933594,0.495963990688324,0.087423488497734,0.4160227477550506,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767373204231262,0.8766173720359802,0.8766173720359802,1.0,1.0,-2.2672438621521,1.021312236785889,1.2459317445755005,0.504233181476593,0.0,0.0,0.6627660989761353,149.06369018554688,117.0,-4.907299518585205,-22460.490234375,1237.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.068359375,29880.0,0.0,0.0,0.519392728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983917474746704,0.998404622077942,-1.2865518328908364e-05,0.0,0.0005271175759844,0.0,0.0,152.5838623046875,0.0,0.0,0.0,0.6120665073394775,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403619587421417,-4610.72119140625,304.1658020019531,0.7903280258178711,0.3228762149810791,0.2943842709064483,293.2631530761719,297.1499938964844,293.1499938964844,0.2058305144309997,-4292.96044921875,304.1661376953125,0.758185625076294,0.2846644222736358,0.2740885615348816,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.05322265625,304.16180419921875,0.8825749158859253,0.4556631445884704,0.3210012316703796,293.25006103515625,297.1499938964844,293.1499938964844,0.522975504398346,-8946.6474609375,304.1663818359375,0.9739684462547302,0.6011401414871216,0.5711982846260071,293.1973571777344,297.1499938964844,293.1499938964844,0.043180551379919,-6392.59912109375,304.1568603515625,0.5006399154663086,0.0861507058143615,0.4084347784519195,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.2502746582031,291.20953369140625,1.0,0.4662260115146637,0.8750388622283936,0.8750388622283936,1.0,1.0,-2.2436723709106445,1.0096992254257202,1.2339731454849243,0.4981638789176941,0.0,0.0,0.6542260646820068,138.50430297851562,105.0,1.3919600248336792,-22118.900390625,1170.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.8828125,29880.0,0.0,0.0,0.5096965432167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97374427318573,0.9737568497657776,-1.2569851605803706e-05,0.0,0.0005172771634534,0.0,0.0,144.48782348632812,0.0,0.0,0.0,0.6017804145812988,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403619587421417,-4610.72119140625,304.1658020019531,0.7903280258178711,0.3228762149810791,0.2943842709064483,293.2631530761719,297.1499938964844,293.1499938964844,0.2058305144309997,-4292.96044921875,304.1661376953125,0.758185625076294,0.2846644222736358,0.2740885615348816,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.05322265625,304.16180419921875,0.8825749158859253,0.4556631445884704,0.3210012316703796,293.25006103515625,297.1499938964844,293.1499938964844,0.522975504398346,-8946.6474609375,304.1663818359375,0.9739684462547302,0.6011401414871216,0.5711982846260071,293.1973571777344,297.1499938964844,293.1499938964844,0.043180551379919,-6392.59912109375,304.1568603515625,0.5006399154663086,0.0861507058143615,0.4084347784519195,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.2502746582031,291.20953369140625,1.0,0.4662260115146637,0.8750388622283936,0.8750388622283936,1.0,1.0,-2.2436723709106445,1.0096992254257202,1.2339731454849243,0.4981638789176941,0.0,0.0,0.6542260646820068,138.50430297851562,105.0,1.3919600248336792,-22118.900390625,1170.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.8828125,29880.0,0.0,0.0,0.5096965432167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97374427318573,0.9737568497657776,-1.2569851605803706e-05,0.0,0.0005172771634534,0.0,0.0,144.48782348632812,0.0,0.0,0.0,0.6017804145812988,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386731803417205,-4584.95751953125,304.1659851074219,0.7955458760261536,0.3212681710720062,0.2927561700344085,293.2648620605469,297.1499938964844,293.1499938964844,0.2040621042251587,-4263.52587890625,304.1664123535156,0.7626647353172302,0.2828918397426605,0.2722232341766357,293.21978759765625,297.1499938964844,293.1499938964844,0.3671985864639282,-5011.2314453125,304.1621398925781,0.8891832828521729,0.4545297622680664,0.3200693726539612,293.2514953613281,297.1499938964844,293.1499938964844,0.5210461020469666,-8920.5439453125,304.1669006347656,0.9804832339286804,0.5995898842811584,0.5695499181747437,293.197509765625,297.1499938964844,293.1499938964844,0.0424479022622108,-6332.9150390625,304.1569519042969,0.5034380555152893,0.0855218693614006,0.4046483039855957,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607714414596557,0.8742495775222778,0.8742495775222778,1.0,1.0,-2.2318289279937744,1.0038635730743408,1.227965235710144,0.495125949382782,0.0,0.0,0.650102972984314,133.06739807128906,105.0,1.8601082563400269,-21946.8046875,1137.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5456848144531,310.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30114.77734375,28800.0,0.0,0.0,0.504928708076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96204936504364,0.9620618224143982,-1.2430769857019186e-05,0.0,0.0005124384770169,0.0,0.0,140.74839782714844,0.0,0.0,0.0,0.5819278955459595,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375062108039856,-4567.814453125,304.1651916503906,0.8012405037879944,0.3196642994880676,0.2911267578601837,293.2665405273437,297.1499938964844,293.1499938964844,0.2027299851179123,-4241.96826171875,304.1658630371094,0.7676187753677368,0.2811104357242584,0.2703455090522766,293.2210388183594,297.1499938964844,293.1499938964844,0.3666161894798279,-5005.6142578125,304.1609802246094,0.8963685631752014,0.4533977210521698,0.3191332817077636,293.2528381347656,297.1499938964844,293.1499938964844,0.5202089548110962,-8910.458984375,304.16534423828125,0.9870870113372804,0.5980445146560669,0.567896842956543,293.1976318359375,297.1499938964844,293.1499938964844,0.041846178472042,-6285.58642578125,304.1567687988281,0.5065824389457703,0.0848970785737037,0.4008679091930389,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552071094512939,0.8735045194625854,0.8735045194625854,1.0,1.0,-2.21996545791626,0.9980213046073914,1.2219442129135132,0.4920946359634399,0.0,0.0,0.6499103903770447,127.56149291992188,93.0,-28.884395599365234,-21690.357421875,1103.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.63671875,28800.0,0.0,0.0,0.500039279460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392624497413636,0.9392743706703186,-1.1944437574129552e-05,0.0,0.0005074762739241,0.0,0.0,131.7957305908203,0.0,0.0,0.0,0.5844776630401611,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339423149824142,-4512.9521484375,304.16607666015625,0.8136247992515564,0.3164554536342621,0.2878731787204742,293.26971435546875,297.1499938964844,293.1499938964844,0.1989862471818924,-4179.1044921875,304.16680908203125,0.7788447141647339,0.2775160074234009,0.2665624618530273,293.2234191894531,297.1499938964844,293.1499938964844,0.3635604083538055,-4972.19580078125,304.16241455078125,0.9127785563468932,0.4511152505874634,0.3172568678855896,293.25518798828125,297.1499938964844,293.1499938964844,0.514880895614624,-8836.5078125,304.1694030761719,0.9990000128746032,0.5949597358703613,0.5635167956352234,293.19775390625,297.1499938964844,293.1499938964844,0.0403406433761119,-6162.41455078125,304.1570129394531,0.51390141248703,0.0836610570549964,0.3933640718460083,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443738728761673,0.8720144629478455,0.8720144629478455,1.0,1.0,-2.194967269897461,0.9856904745101928,1.209276795387268,0.4858432412147522,0.0,0.0,0.6429828405380249,116.56867980957033,81.0,2.5487284660339355,-21396.18359375,1036.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394287109375,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.232421875,28800.0,0.0,0.0,0.4905893802642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237204194068908,0.9237321615219116,-1.1739346518879756e-05,0.0,0.0004978858632966,0.0,0.0,126.92603302001952,0.0,0.0,0.0,0.5774848461151123,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339423149824142,-4512.9521484375,304.16607666015625,0.8136247992515564,0.3164554536342621,0.2878731787204742,293.26971435546875,297.1499938964844,293.1499938964844,0.1989862471818924,-4179.1044921875,304.16680908203125,0.7788447141647339,0.2775160074234009,0.2665624618530273,293.2234191894531,297.1499938964844,293.1499938964844,0.3635604083538055,-4972.19580078125,304.16241455078125,0.9127785563468932,0.4511152505874634,0.3172568678855896,293.25518798828125,297.1499938964844,293.1499938964844,0.514880895614624,-8836.5078125,304.1694030761719,0.9990000128746032,0.5949597358703613,0.5635167956352234,293.19775390625,297.1499938964844,293.1499938964844,0.0403406433761119,-6162.41455078125,304.1570129394531,0.51390141248703,0.0836610570549964,0.3933640718460083,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443738728761673,0.8720144629478455,0.8720144629478455,1.0,1.0,-2.194967269897461,0.9856904745101928,1.209276795387268,0.4858432412147522,0.0,0.0,0.6429828405380249,116.56867980957033,81.0,2.5487284660339355,-21396.18359375,1036.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394287109375,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.232421875,28800.0,0.0,0.0,0.4905893802642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237204194068908,0.9237321615219116,-1.1739346518879756e-05,0.0,0.0004978858632966,0.0,0.0,126.92603302001952,0.0,0.0,0.0,0.5774848461151123,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301871180534362,-4454.703125,304.1669921875,0.8229336142539978,0.3132688701152801,0.2847436070442199,293.2724914550781,297.1499938964844,293.1499938964844,0.1950763911008834,-4112.93115234375,304.167724609375,0.787697970867157,0.2739195227622986,0.2628825008869171,293.2255249023437,297.1499938964844,293.1499938964844,0.3601003587245941,-4934.13525390625,304.1640625,0.9274224042892456,0.4488318860530853,0.3154599070549011,293.239013671875,297.1499938964844,293.1499938964844,0.488055020570755,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955068469047546,0.538628101348877,293.197509765625,297.1499938964844,293.1499938964844,0.0389146283268928,-6044.6875,304.1570739746094,0.5198695063591003,0.0825041085481643,0.3866719305515289,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307450950145721,0.8705244064331055,0.8705244064331055,1.0,1.0,-2.1465914249420166,0.9620001912117004,1.1845911741256714,0.4737540185451507,0.0,0.0,0.6315835118293762,107.6108627319336,69.0,30.32277107238769,-20900.572265625,954.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.0859375,27720.0,0.0,0.0,0.4812110364437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980075716972351,0.8980190753936768,-1.1473637641756795e-05,0.0,0.0004883680376224,0.0,0.0,119.70193481445312,0.0,0.0,0.0,0.5520125031471252,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301871180534362,-4454.703125,304.1669921875,0.8229336142539978,0.3132688701152801,0.2847436070442199,293.2724914550781,297.1499938964844,293.1499938964844,0.1950763911008834,-4112.93115234375,304.167724609375,0.787697970867157,0.2739195227622986,0.2628825008869171,293.2255249023437,297.1499938964844,293.1499938964844,0.3601003587245941,-4934.13525390625,304.1640625,0.9274224042892456,0.4488318860530853,0.3154599070549011,293.239013671875,297.1499938964844,293.1499938964844,0.488055020570755,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955068469047546,0.538628101348877,293.197509765625,297.1499938964844,293.1499938964844,0.0389146283268928,-6044.6875,304.1570739746094,0.5198695063591003,0.0825041085481643,0.3866719305515289,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307450950145721,0.8705244064331055,0.8705244064331055,1.0,1.0,-2.1465914249420166,0.9620001912117004,1.1845911741256714,0.4737540185451507,0.0,0.0,0.6315835118293762,107.6108627319336,69.0,30.32277107238769,-20900.572265625,954.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.0859375,27720.0,0.0,0.0,0.4812110364437103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980075716972351,0.8980190753936768,-1.1473637641756795e-05,0.0,0.0004883680376224,0.0,0.0,119.70193481445312,0.0,0.0,0.0,0.5520125031471252,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268197536468505,-4402.80859375,304.16705322265625,0.8342024087905884,0.3100321888923645,0.2815570831298828,293.275390625,297.1499938964844,293.1499938964844,0.1914660036563873,-4052.074951171875,304.1679382324219,0.7987305521965027,0.2702305316925049,0.2591100633144378,293.2276916503906,297.1499938964844,293.1499938964844,0.3572232127189636,-4902.951171875,304.1643371582031,0.9451189041137696,0.4464803040027618,0.3136063814163208,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712216854095,-8017.037109375,304.2395324707031,0.9990000128746032,0.6018444895744324,0.5098099112510681,293.1972351074219,297.1499938964844,293.1499938964844,0.0376026518642902,-5937.4033203125,304.15692138671875,0.5276927947998047,0.0813542380928993,0.3799911141395569,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165215492248535,0.8692666292190552,0.8692666292190552,1.0,1.0,-2.0935218334198,0.936073362827301,1.157448410987854,0.4605348408222198,0.0,0.0,0.6215477585792542,98.12665557861328,72.0,29.662633895874023,-20293.27734375,870.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.595458984375,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.6328125,27720.0,0.0,0.0,0.4708849489688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856131911277771,0.8561426997184753,-1.0793411092890892e-05,0.0,0.0004778883594553,0.0,0.0,106.55658721923828,0.0,0.0,0.0,0.5464493632316589,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268197536468505,-4402.80859375,304.16705322265625,0.8342024087905884,0.3100321888923645,0.2815570831298828,293.275390625,297.1499938964844,293.1499938964844,0.1914660036563873,-4052.074951171875,304.1679382324219,0.7987305521965027,0.2702305316925049,0.2591100633144378,293.2276916503906,297.1499938964844,293.1499938964844,0.3572232127189636,-4902.951171875,304.1643371582031,0.9451189041137696,0.4464803040027618,0.3136063814163208,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712216854095,-8017.037109375,304.2395324707031,0.9990000128746032,0.6018444895744324,0.5098099112510681,293.1972351074219,297.1499938964844,293.1499938964844,0.0376026518642902,-5937.4033203125,304.15692138671875,0.5276927947998047,0.0813542380928993,0.3799911141395569,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165215492248535,0.8692666292190552,0.8692666292190552,1.0,1.0,-2.0935218334198,0.936073362827301,1.157448410987854,0.4605348408222198,0.0,0.0,0.6215477585792542,98.12665557861328,72.0,29.662633895874023,-20293.27734375,870.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.595458984375,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.6328125,27720.0,0.0,0.0,0.4708849489688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856131911277771,0.8561426997184753,-1.0793411092890892e-05,0.0,0.0004778883594553,0.0,0.0,106.55658721923828,0.0,0.0,0.0,0.5464493632316589,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232948392629623,-4348.12890625,304.16717529296875,0.8411561250686646,0.306708425283432,0.2784214317798614,293.278564453125,297.1499938964844,293.1499938964844,0.187696099281311,-3988.08056640625,304.1681823730469,0.8050559163093567,0.2664082646369934,0.2553466260433197,293.2301330566406,297.1499938964844,293.1499938964844,0.3540259003639221,-4868.10595703125,304.164794921875,0.9562172889709472,0.4440153241157532,0.3117743730545044,293.1431579589844,297.1499938964844,293.1499938964844,0.4356739819049835,-7713.75634765625,304.2452392578125,0.9990000128746032,0.6114640235900879,0.4909673035144806,293.1971740722656,297.1499938964844,293.1499938964844,0.0363343693315982,-5832.658203125,304.1567077636719,0.5322432518005371,0.0801712498068809,0.3737827241420746,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068954288959503,0.8680087924003601,0.8680087924003601,1.0,1.0,-2.0529351234436035,0.9162404537200928,1.1366947889328003,0.4504168629646301,0.0,0.0,0.6066239476203918,92.03691864013672,90.0,17.074697494506836,-19776.45703125,812.8842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957092285156,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.408203125,27720.0,0.0,0.0,0.4599088430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165798783302307,0.8165903091430664,-1.0398845915915444e-05,0.0,0.0004667490138672,0.0,0.0,96.75072479248048,0.0,0.0,0.0,0.5309709310531616,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232948392629623,-4348.12890625,304.16717529296875,0.8411561250686646,0.306708425283432,0.2784214317798614,293.278564453125,297.1499938964844,293.1499938964844,0.187696099281311,-3988.08056640625,304.1681823730469,0.8050559163093567,0.2664082646369934,0.2553466260433197,293.2301330566406,297.1499938964844,293.1499938964844,0.3540259003639221,-4868.10595703125,304.164794921875,0.9562172889709472,0.4440153241157532,0.3117743730545044,293.1431579589844,297.1499938964844,293.1499938964844,0.4356739819049835,-7713.75634765625,304.2452392578125,0.9990000128746032,0.6114640235900879,0.4909673035144806,293.1971740722656,297.1499938964844,293.1499938964844,0.0363343693315982,-5832.658203125,304.1567077636719,0.5322432518005371,0.0801712498068809,0.3737827241420746,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068954288959503,0.8680087924003601,0.8680087924003601,1.0,1.0,-2.0529351234436035,0.9162404537200928,1.1366947889328003,0.4504168629646301,0.0,0.0,0.6066239476203918,92.03691864013672,90.0,17.074697494506836,-19776.45703125,812.8842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957092285156,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.408203125,27720.0,0.0,0.0,0.4599088430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165798783302307,0.8165903091430664,-1.0398845915915444e-05,0.0,0.0004667490138672,0.0,0.0,96.75072479248048,0.0,0.0,0.0,0.5309709310531616,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218129485845565,-4325.3896484375,304.166748046875,0.8404598236083984,0.3050029277801513,0.2769006788730621,293.28033447265625,297.1499938964844,293.1499938964844,0.1860391795635223,-3960.15478515625,304.1678771972656,0.8038402199745178,0.2644345164299011,0.2534967362880707,293.2314758300781,297.1499938964844,293.1499938964844,0.3528331518173218,-4855.412109375,304.16424560546875,0.9562224745750428,0.4427357912063598,0.3108910620212555,293.1218566894531,297.1499938964844,293.1499938964844,0.4331484138965606,-7685.91455078125,304.2323303222656,0.9990000128746032,0.6157433986663818,0.489568829536438,293.1972045898437,297.1499938964844,293.1499938964844,0.0358255170285701,-5791.2119140625,304.1564025878906,0.5312643051147461,0.0795655697584152,0.3710364699363708,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055731296539306,0.867379903793335,0.867379903793335,1.0,1.0,-2.0428333282470703,0.9112902879714966,1.1315430402755735,0.4478316307067871,0.0,0.0,0.6005215644836426,91.41097259521484,90.0,1.2906172275543213,-19587.716796875,801.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7464904785156,309.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,28046.126953125,26640.0,0.0,0.0,0.4542571306228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993842363357544,0.799394428730011,-1.0223032404610422e-05,0.0,0.0004610132600646,0.0,0.0,92.63243865966795,0.0,0.0,0.0,0.5092737674713135,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210774719715118,-4315.15576171875,304.1650085449219,0.8370990753173828,0.3032748401165008,0.2753996551036834,293.2821655273437,297.1499938964844,293.1499938964844,0.1849993765354156,-3943.57958984375,304.16650390625,0.7998297810554504,0.2624247372150421,0.251656025648117,293.2328491210937,297.1499938964844,293.1499938964844,0.3528094589710235,-4856.412109375,304.16168212890625,0.952744960784912,0.4414366781711578,0.3100231885910034,293.1094970703125,297.1499938964844,293.1499938964844,0.437128871679306,-7753.62255859375,304.21002197265625,0.9990000128746032,0.6185349822044373,0.4931620657444,293.1973571777344,297.1499938964844,293.1499938964844,0.0355218388140201,-5769.10986328125,304.1557922363281,0.5281978845596313,0.0789406672120094,0.3684562742710113,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060421288013458,0.8668765425682068,0.8668765425682068,1.0,1.0,-2.038987159729004,0.9093706011772156,1.1296164989471436,0.4468668401241302,0.0,0.0,0.6006284952163696,92.25800323486328,108.0,-52.87153244018555,-19367.431640625,801.5189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999267578125,309.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,26999.001953125,26640.0,0.0,0.0,0.4484753310680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775775134563446,0.7757848501205444,-9.760400644154288e-06,0.0,0.0004551454330794,0.0,0.0,85.59534454345703,0.0,0.0,0.0,0.511538028717041,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186071276664734,-4277.50146484375,304.16412353515625,0.8248612880706787,0.2997483015060425,0.2724533975124359,293.28594970703125,297.1499938964844,293.1499938964844,0.1820569485425949,-3894.134765625,304.1659240722656,0.7859089374542236,0.2583068311214447,0.2480009645223617,293.23565673828125,297.1499938964844,293.1499938964844,0.351188063621521,-4839.4833984375,304.1604919433594,0.9378420114517212,0.4387688636779785,0.3083348274230957,293.1152648925781,297.1499938964844,293.1499938964844,0.4549413621425628,-8027.83203125,304.1600952148437,0.9990000128746032,0.6184772253036499,0.5115201473236084,293.19830322265625,297.1499938964844,293.1499938964844,0.0346764400601387,-5701.2822265625,304.1552734375,0.5177492499351501,0.0775519534945488,0.3633886873722076,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114131033420563,0.8658697605133057,0.8658697605133057,1.0,1.0,-2.0449814796447754,0.9121766090393066,1.1328047513961792,0.4483106732368469,0.0,0.0,0.5988936424255371,97.34149932861328,126.0,-44.22773361206055,-19313.140625,824.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017272949219,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378003478050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690813541412354,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443117068149,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186071276664734,-4277.50146484375,304.16412353515625,0.8248612880706787,0.2997483015060425,0.2724533975124359,293.28594970703125,297.1499938964844,293.1499938964844,0.1820569485425949,-3894.134765625,304.1659240722656,0.7859089374542236,0.2583068311214447,0.2480009645223617,293.23565673828125,297.1499938964844,293.1499938964844,0.351188063621521,-4839.4833984375,304.1604919433594,0.9378420114517212,0.4387688636779785,0.3083348274230957,293.1152648925781,297.1499938964844,293.1499938964844,0.4549413621425628,-8027.83203125,304.1600952148437,0.9990000128746032,0.6184772253036499,0.5115201473236084,293.19830322265625,297.1499938964844,293.1499938964844,0.0346764400601387,-5701.2822265625,304.1552734375,0.5177492499351501,0.0775519534945488,0.3633886873722076,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114131033420563,0.8658697605133057,0.8658697605133057,1.0,1.0,-2.0449814796447754,0.9121766090393066,1.1328047513961792,0.4483106732368469,0.0,0.0,0.5988936424255371,97.34149932861328,126.0,-44.22773361206055,-19313.140625,824.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017272949219,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378003478050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690813541412354,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443117068149,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164995223283767,-4245.76611328125,304.1629638671875,0.8074110150337219,0.2961179316043854,0.2695398926734924,293.2899475097656,297.1499938964844,293.1499938964844,0.1793915778398513,-3849.612548828125,304.1650695800781,0.7672156095504761,0.2540532350540161,0.2443505972623825,293.2386169433594,297.1499938964844,293.1499938964844,0.3501371741294861,-4829.08154296875,304.1587829589844,0.9157249331474304,0.435995876789093,0.3066696226596832,293.160400390625,297.1499938964844,293.1499938964844,0.485905647277832,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102882027626038,0.5410736799240112,293.20050048828125,297.1499938964844,293.1499938964844,0.0338082164525985,-5632.333984375,304.15496826171875,0.5039538741111755,0.0758816972374916,0.3577839732170105,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212343394756317,0.8648630380630493,0.8648630380630493,1.0,1.0,-2.063852548599243,0.921238899230957,1.1426137685775757,0.4529128074645996,0.0,0.0,0.6040809154510498,106.13955688476562,129.0,-55.44449996948242,-19352.6953125,872.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448669433594,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.4290220141410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750170826911926,0.7750267386436462,-9.654919267632067e-06,0.0,0.0004354028205852,0.0,0.0,84.73758697509766,0.0,0.0,0.0,0.4952018857002258,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164995223283767,-4245.76611328125,304.1629638671875,0.8074110150337219,0.2961179316043854,0.2695398926734924,293.2899475097656,297.1499938964844,293.1499938964844,0.1793915778398513,-3849.612548828125,304.1650695800781,0.7672156095504761,0.2540532350540161,0.2443505972623825,293.2386169433594,297.1499938964844,293.1499938964844,0.3501371741294861,-4829.08154296875,304.1587829589844,0.9157249331474304,0.435995876789093,0.3066696226596832,293.160400390625,297.1499938964844,293.1499938964844,0.485905647277832,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102882027626038,0.5410736799240112,293.20050048828125,297.1499938964844,293.1499938964844,0.0338082164525985,-5632.333984375,304.15496826171875,0.5039538741111755,0.0758816972374916,0.3577839732170105,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212343394756317,0.8648630380630493,0.8648630380630493,1.0,1.0,-2.063852548599243,0.921238899230957,1.1426137685775757,0.4529128074645996,0.0,0.0,0.6040809154510498,106.13955688476562,129.0,-55.44449996948242,-19352.6953125,872.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448669433594,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.4290220141410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750170826911926,0.7750267386436462,-9.654919267632067e-06,0.0,0.0004354028205852,0.0,0.0,84.73758697509766,0.0,0.0,0.0,0.4952018857002258,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144826054573059,-4215.32666015625,304.1621398925781,0.7921995520591736,0.2926199436187744,0.2666304409503937,293.2929382324219,297.1499938964844,293.1499938964844,0.1767676919698715,-3805.633056640625,304.1645202636719,0.7522717118263245,0.2499006688594818,0.2406721413135528,293.2405700683594,297.1499938964844,293.1499938964844,0.3492571413516998,-4820.388671875,304.1575622558594,0.8993168473243713,0.4333543479442596,0.3050090968608856,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826370239258,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960617661476135,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328298136591911,-5553.99853515625,304.15496826171875,0.4928145110607147,0.0742222368717193,0.3514974415302276,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285786151885986,0.8632488250732422,0.8632488250732422,1.0,1.0,-2.0759310722351074,0.9269146919250488,1.1490163803100586,0.4559206664562225,0.0,0.0,0.6176496744155884,113.77618408203124,132.0,-43.14470291137695,-19359.25,910.0696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630065917969,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223747551441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888550162315369,0.7888645529747009,-9.513245458947496e-06,0.0,0.0004286566982045,0.0,0.0,85.85769653320312,0.0,0.0,0.0,0.5110873579978943,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144826054573059,-4215.32666015625,304.1621398925781,0.7921995520591736,0.2926199436187744,0.2666304409503937,293.2929382324219,297.1499938964844,293.1499938964844,0.1767676919698715,-3805.633056640625,304.1645202636719,0.7522717118263245,0.2499006688594818,0.2406721413135528,293.2405700683594,297.1499938964844,293.1499938964844,0.3492571413516998,-4820.388671875,304.1575622558594,0.8993168473243713,0.4333543479442596,0.3050090968608856,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826370239258,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960617661476135,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328298136591911,-5553.99853515625,304.15496826171875,0.4928145110607147,0.0742222368717193,0.3514974415302276,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285786151885986,0.8632488250732422,0.8632488250732422,1.0,1.0,-2.0759310722351074,0.9269146919250488,1.1490163803100586,0.4559206664562225,0.0,0.0,0.6176496744155884,113.77618408203124,132.0,-43.14470291137695,-19359.25,910.0696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630065917969,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223747551441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888550162315369,0.7888645529747009,-9.513245458947496e-06,0.0,0.0004286566982045,0.0,0.0,85.85769653320312,0.0,0.0,0.0,0.5110873579978943,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113332152366638,-4165.32421875,304.1633605957031,0.7749536037445068,0.2893131673336029,0.2640213668346405,293.29449462890625,297.1499938964844,293.1499938964844,0.1732642948627472,-3744.67822265625,304.16552734375,0.7361620664596558,0.245964378118515,0.2373188585042953,293.241455078125,297.1499938964844,293.1499938964844,0.3463678956031799,-4787.97021484375,304.1598815917969,0.8812155723571777,0.4308803379535675,0.3035690188407898,293.2760009765625,297.1499938964844,293.1499938964844,0.5057877898216248,-8749.0087890625,304.11334228515625,0.9815642237663268,0.5844959616661072,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318441689014434,-5469.29150390625,304.15496826171875,0.4807528853416443,0.0728361681103706,0.3468978404998779,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328740835189819,0.8616346120834351,0.8616346120834351,1.0,1.0,-2.050754308700561,0.9144748449325562,1.1362794637680054,0.4498172402381897,0.0,0.0,0.6212153434753418,123.00940704345705,135.0,16.991165161132812,-19146.328125,919.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.603515625,25560.0,0.0,0.0,0.4179356396198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362928390503,0.8042460083961487,-9.68285348790232e-06,0.0,0.0004241515416651,0.0,0.0,89.48411560058594,0.0,0.0,0.0,0.517091691493988,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113332152366638,-4165.32421875,304.1633605957031,0.7749536037445068,0.2893131673336029,0.2640213668346405,293.29449462890625,297.1499938964844,293.1499938964844,0.1732642948627472,-3744.67822265625,304.16552734375,0.7361620664596558,0.245964378118515,0.2373188585042953,293.241455078125,297.1499938964844,293.1499938964844,0.3463678956031799,-4787.97021484375,304.1598815917969,0.8812155723571777,0.4308803379535675,0.3035690188407898,293.2760009765625,297.1499938964844,293.1499938964844,0.5057877898216248,-8749.0087890625,304.11334228515625,0.9815642237663268,0.5844959616661072,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318441689014434,-5469.29150390625,304.15496826171875,0.4807528853416443,0.0728361681103706,0.3468978404998779,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328740835189819,0.8616346120834351,0.8616346120834351,1.0,1.0,-2.050754308700561,0.9144748449325562,1.1362794637680054,0.4498172402381897,0.0,0.0,0.6212153434753418,123.00940704345705,135.0,16.991165161132812,-19146.328125,919.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.603515625,25560.0,0.0,0.0,0.4179356396198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362928390503,0.8042460083961487,-9.68285348790232e-06,0.0,0.0004241515416651,0.0,0.0,89.48411560058594,0.0,0.0,0.0,0.517091691493988,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098087072372436,-4141.2041015625,304.1636962890625,0.7684870958328247,0.2876424491405487,0.2626738548278808,293.2952575683594,297.1499938964844,293.1499938964844,0.1715592592954635,-3715.048583984375,304.1658020019531,0.7300546765327454,0.2439799904823303,0.2356048971414566,293.24200439453125,297.1499938964844,293.1499938964844,0.3450029790401459,-4772.8154296875,304.1605529785156,0.8745847344398499,0.4296166598796844,0.3028094172477722,293.2854309082031,297.1499938964844,293.1499938964844,0.5023015141487122,-8693.974609375,304.12628173828125,0.9737347960472108,0.5810419321060181,0.5530272722244263,293.2027282714844,297.1499938964844,293.1499938964844,0.0313660651445388,-5428.22119140625,304.1549377441406,0.4756023287773132,0.0721563696861267,0.344540536403656,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343057870864868,0.8608275055885315,0.8608275055885315,1.0,1.0,-2.038952112197876,0.9086675643920898,1.130284547805786,0.4468519389629364,0.0,0.0,0.622109591960907,126.55306243896484,135.0,19.73019027709961,-19005.640625,920.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.509765625,24480.0,0.0,0.0,0.4161137640476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068686723709106,0.806878387928009,-9.718535693536978e-06,0.0,0.0004223025753162,0.0,0.0,90.16229248046876,0.0,0.0,0.0,0.503263533115387,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087958008050918,-4125.82421875,304.1630249023437,0.7630001902580261,0.2859854102134704,0.2613080441951751,293.2959899902344,297.1499938964844,293.1499938964844,0.1702640354633331,-3693.140625,304.165283203125,0.7247306108474731,0.2419969290494918,0.2338639050722122,293.242431640625,297.1499938964844,293.1499938964844,0.3444711863994598,-4767.546875,304.1595764160156,0.8690491318702698,0.4283620119094848,0.3020312488079071,293.2906494140625,297.1499938964844,293.1499938964844,0.5007330179214478,-8668.6240234375,304.1333923339844,0.9670385122299194,0.5782971382141113,0.5502658486366272,293.2026672363281,297.1499938964844,293.1499938964844,0.0310040470212698,-5398.89013671875,304.1546936035156,0.470656007528305,0.0715005248785018,0.3421563506126404,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354380965232849,0.8601244688034058,0.8601244688034058,1.0,1.0,-2.0281057357788086,0.9033440351486206,1.1247618198394775,0.4440972208976745,0.0,0.0,0.6269977688789368,129.5643310546875,138.0,-14.458191871643066,-18785.83984375,920.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.09375,24480.0,0.0,0.0,0.4142946004867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978830337524414,0.7978924512863159,-9.41626240091864e-06,0.0,0.0004204563447274,0.0,0.0,86.5540771484375,0.0,0.0,0.0,0.5111377239227295,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056192755699157,-4075.220458984375,304.1640014648437,0.7539224028587341,0.2827156484127044,0.2585768401622772,293.2972412109375,297.1499938964844,293.1499938964844,0.1667124480009079,-3630.94580078125,304.1661071777344,0.7153561115264893,0.2380446344614029,0.2303496599197387,293.2431640625,297.1499938964844,293.1499938964844,0.3415042161941528,-4734.39111328125,304.1613464355469,0.8600731492042542,0.4258736073970794,0.3004628419876098,293.2953796386719,297.1499938964844,293.1499938964844,0.495807409286499,-8593.6513671875,304.14697265625,0.9557939767837524,0.5737678408622742,0.545982837677002,293.2021484375,297.1499938964844,293.1499938964844,0.0300558041781187,-5316.00341796875,304.1546936035156,0.4607473015785217,0.070272721350193,0.3375466465950012,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370819628238678,0.8587183952331543,0.8587183952331543,1.0,1.0,-2.008041381835937,0.893504798412323,1.1145365238189695,0.4389450550079345,0.0,0.0,0.6288734078407288,134.5360107421875,141.0,20.763328552246094,-18607.783203125,919.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262084960937,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.4112842679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075886368751526,0.8075981140136719,-9.487522220297253e-06,0.0,0.0004174012283328,0.0,0.0,88.58573150634766,0.0,0.0,0.0,0.5143659114837646,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056192755699157,-4075.220458984375,304.1640014648437,0.7539224028587341,0.2827156484127044,0.2585768401622772,293.2972412109375,297.1499938964844,293.1499938964844,0.1667124480009079,-3630.94580078125,304.1661071777344,0.7153561115264893,0.2380446344614029,0.2303496599197387,293.2431640625,297.1499938964844,293.1499938964844,0.3415042161941528,-4734.39111328125,304.1613464355469,0.8600731492042542,0.4258736073970794,0.3004628419876098,293.2953796386719,297.1499938964844,293.1499938964844,0.495807409286499,-8593.6513671875,304.14697265625,0.9557939767837524,0.5737678408622742,0.545982837677002,293.2021484375,297.1499938964844,293.1499938964844,0.0300558041781187,-5316.00341796875,304.1546936035156,0.4607473015785217,0.070272721350193,0.3375466465950012,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370819628238678,0.8587183952331543,0.8587183952331543,1.0,1.0,-2.008041381835937,0.893504798412323,1.1145365238189695,0.4389450550079345,0.0,0.0,0.6288734078407288,134.5360107421875,141.0,20.763328552246094,-18607.783203125,919.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262084960937,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.4112842679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075886368751526,0.8075981140136719,-9.487522220297253e-06,0.0,0.0004174012283328,0.0,0.0,88.58573150634766,0.0,0.0,0.0,0.5143659114837646,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026358693838119,-4027.83447265625,304.164306640625,0.746376633644104,0.2795012593269348,0.2558610439300537,293.2982482910156,297.1499938964844,293.1499938964844,0.1633015573024749,-3571.2138671875,304.1664123535156,0.7065960168838501,0.2341119945049286,0.2268179357051849,293.2436828613281,297.1499938964844,293.1499938964844,0.3387828171253204,-4704.28857421875,304.1620788574219,0.8527637124061584,0.4234083294868469,0.2988820672035217,293.29705810546875,297.1499938964844,293.1499938964844,0.4915495216846466,-8531.099609375,304.1549987792969,0.9461737871170044,0.5697398781776428,0.5423070192337036,293.2012023925781,297.1499938964844,293.1499938964844,0.0291978158056736,-5242.04052734375,304.1545715332031,0.4519221782684326,0.0691405683755874,0.3332269787788391,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381991624832153,0.8573122620582581,0.8573122620582581,1.0,1.0,-1.9890377521514893,0.8842044472694397,1.1048333644866943,0.4339857399463653,0.0,0.0,0.6290186047554016,138.65451049804688,144.0,21.365821838378903,-18387.376953125,916.2723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088297486305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090761303901672,0.8090856671333313,-9.508747098152526e-06,0.0,0.0004149102023802,0.0,0.0,88.9752426147461,0.0,0.0,0.0,0.5000139474868774,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026358693838119,-4027.83447265625,304.164306640625,0.746376633644104,0.2795012593269348,0.2558610439300537,293.2982482910156,297.1499938964844,293.1499938964844,0.1633015573024749,-3571.2138671875,304.1664123535156,0.7065960168838501,0.2341119945049286,0.2268179357051849,293.2436828613281,297.1499938964844,293.1499938964844,0.3387828171253204,-4704.28857421875,304.1620788574219,0.8527637124061584,0.4234083294868469,0.2988820672035217,293.29705810546875,297.1499938964844,293.1499938964844,0.4915495216846466,-8531.099609375,304.1549987792969,0.9461737871170044,0.5697398781776428,0.5423070192337036,293.2012023925781,297.1499938964844,293.1499938964844,0.0291978158056736,-5242.04052734375,304.1545715332031,0.4519221782684326,0.0691405683755874,0.3332269787788391,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381991624832153,0.8573122620582581,0.8573122620582581,1.0,1.0,-1.9890377521514893,0.8842044472694397,1.1048333644866943,0.4339857399463653,0.0,0.0,0.6290186047554016,138.65451049804688,144.0,21.365821838378903,-18387.376953125,916.2723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088297486305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090761303901672,0.8090856671333313,-9.508747098152526e-06,0.0,0.0004149102023802,0.0,0.0,88.9752426147461,0.0,0.0,0.0,0.5000139474868774,4.0,0.0,1.0
