time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332342624664,-3988.52294921875,304.1637878417969,0.7397480607032776,0.2763428092002868,0.2531771659851074,293.29901123046875,297.1499938964844,293.1499938964844,0.1602575778961181,-3518.209716796875,304.1661071777344,0.698271632194519,0.2301973104476928,0.2232838869094848,293.2439270019531,297.1499938964844,293.1499938964844,0.3368116021156311,-4683.01171875,304.1614990234375,0.8464486002922058,0.4209833145141601,0.2973131239414215,293.2974548339844,297.1499938964844,293.1499938964844,0.4883798956871032,-8485.9033203125,304.15875244140625,0.937503457069397,0.5659297704696655,0.538860023021698,293.2000427246094,297.1499938964844,293.1499938964844,0.0284683220088481,-5196.65576171875,304.1542663574219,0.4443841874599457,0.0680789202451706,0.329154908657074,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390214085578918,0.8561119437217712,0.8561119437217712,1.0,1.0,-1.9706565141677856,0.8752490878105164,1.095407485961914,0.4291286170482635,0.0,0.0,0.6331472396850586,142.28330993652344,132.0,11.36753749847412,-18132.853515625,911.8223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.375,23400.0,0.0,0.0,0.4062976241111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006156086921692,0.8006247878074646,-9.182552275888156e-06,0.0,0.0004123404214624,0.0,0.0,85.2814712524414,0.0,0.0,0.0,0.5074512362480164,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332342624664,-3988.52294921875,304.1637878417969,0.7397480607032776,0.2763428092002868,0.2531771659851074,293.29901123046875,297.1499938964844,293.1499938964844,0.1602575778961181,-3518.209716796875,304.1661071777344,0.698271632194519,0.2301973104476928,0.2232838869094848,293.2439270019531,297.1499938964844,293.1499938964844,0.3368116021156311,-4683.01171875,304.1614990234375,0.8464486002922058,0.4209833145141601,0.2973131239414215,293.2974548339844,297.1499938964844,293.1499938964844,0.4883798956871032,-8485.9033203125,304.15875244140625,0.937503457069397,0.5659297704696655,0.538860023021698,293.2000427246094,297.1499938964844,293.1499938964844,0.0284683220088481,-5196.65576171875,304.1542663574219,0.4443841874599457,0.0680789202451706,0.329154908657074,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390214085578918,0.8561119437217712,0.8561119437217712,1.0,1.0,-1.9706565141677856,0.8752490878105164,1.095407485961914,0.4291286170482635,0.0,0.0,0.6331472396850586,142.28330993652344,132.0,11.36753749847412,-18132.853515625,911.8223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.375,23400.0,0.0,0.0,0.4062976241111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006156086921692,0.8006247878074646,-9.182552275888156e-06,0.0,0.0004123404214624,0.0,0.0,85.2814712524414,0.0,0.0,0.0,0.5074512362480164,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859434127807,-3936.365478515625,304.1645812988281,0.7387194037437439,0.2732649743556976,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565734595060348,-3452.8720703125,304.1668395996094,0.6957833766937256,0.2263230383396148,0.2195526212453842,293.24395751953125,297.1499938964844,293.1499938964844,0.3336342871189117,-4647.501953125,304.16290283203125,0.8467288017272949,0.4185997247695923,0.2956031858921051,293.2973022460937,297.1499938964844,293.1499938964844,0.4835203886032104,-8416.7197265625,304.1638488769531,0.9375689029693604,0.5622249245643616,0.5353032946586609,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769086390733,-5096.48828125,304.1544189453125,0.4424854815006256,0.0671082586050033,0.3243745267391205,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347922801971435,0.8549115657806396,0.8549115657806396,1.0,1.0,-1.9507043361663816,0.8655522465705872,1.0851521492004397,0.4238451421260834,0.0,0.0,0.6303064227104187,140.2104034423828,120.0,24.97697830200196,-17925.900390625,887.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.125,23400.0,0.0,0.0,0.4039945602416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796704888343811,0.7967140078544617,-9.157000931736547e-06,0.0,0.0004100031219422,0.0,0.0,84.49958801269531,0.0,0.0,0.0,0.505874514579773,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859434127807,-3936.365478515625,304.1645812988281,0.7387194037437439,0.2732649743556976,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565734595060348,-3452.8720703125,304.1668395996094,0.6957833766937256,0.2263230383396148,0.2195526212453842,293.24395751953125,297.1499938964844,293.1499938964844,0.3336342871189117,-4647.501953125,304.16290283203125,0.8467288017272949,0.4185997247695923,0.2956031858921051,293.2973022460937,297.1499938964844,293.1499938964844,0.4835203886032104,-8416.7197265625,304.1638488769531,0.9375689029693604,0.5622249245643616,0.5353032946586609,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769086390733,-5096.48828125,304.1544189453125,0.4424854815006256,0.0671082586050033,0.3243745267391205,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347922801971435,0.8549115657806396,0.8549115657806396,1.0,1.0,-1.9507043361663816,0.8655522465705872,1.0851521492004397,0.4238451421260834,0.0,0.0,0.6303064227104187,140.2104034423828,120.0,24.97697830200196,-17925.900390625,887.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.125,23400.0,0.0,0.0,0.4039945602416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796704888343811,0.7967140078544617,-9.157000931736547e-06,0.0,0.0004100031219422,0.0,0.0,84.49958801269531,0.0,0.0,0.0,0.505874514579773,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952995657920837,-3910.896728515625,304.1648254394531,0.7397729158401489,0.2717759311199188,0.2489044070243835,293.2995910644531,297.1499938964844,293.1499938964844,0.1547473222017288,-3420.43603515625,304.1671142578125,0.6961857676506042,0.2244157493114471,0.2176511436700821,293.2437744140625,297.1499938964844,293.1499938964844,0.3320903182029724,-4630.31640625,304.1633605957031,0.8487237691879272,0.4174418747425079,0.2947235703468323,293.2969970703125,297.1499938964844,293.1499938964844,0.4811429381370544,-8383.248046875,304.1656494140625,0.9400770664215088,0.5604211091995239,0.5335061550140381,293.1976623535156,297.1499938964844,293.1499938964844,0.0271103102713823,-5053.72216796875,304.1542663574219,0.4431293308734894,0.0666711404919624,0.3218995332717895,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315238296985626,0.8543114066123962,0.8543114066123962,1.0,1.0,-1.9405109882354736,0.860609233379364,1.0799016952514648,0.421122670173645,0.0,0.0,0.6282162070274353,137.60537719726562,120.0,26.173322677612305,-17815.9140625,869.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91632080078125,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.24609375,22320.0,0.0,0.0,0.4028060138225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928034067153931,0.7928125262260437,-9.124571988650132e-06,0.0,0.0004087968845851,0.0,0.0,83.67414093017578,0.0,0.0,0.0,0.4893330037593841,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941817104816436,-3893.546630859375,304.1641540527344,0.7416099309921265,0.270319253206253,0.247471421957016,293.2995300292969,297.1499938964844,293.1499938964844,0.1532837301492691,-3394.969482421875,304.1666564941406,0.6973972916603088,0.2225284278392791,0.2157404869794845,293.2434997558594,297.1499938964844,293.1499938964844,0.33132404088974,-4622.42822265625,304.1623229980469,0.8516574501991272,0.4163106977939605,0.2938399314880371,293.2965087890625,297.1499938964844,293.1499938964844,0.4798600077629089,-8366.2373046875,304.16510009765625,0.9437822103500366,0.5586556792259216,0.5317126512527466,293.1966552734375,297.1499938964844,293.1499938964844,0.0267531126737594,-5021.87158203125,304.1541442871094,0.4445928931236267,0.0662639290094375,0.3194316923618316,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276933670043945,0.8537396192550659,0.8537396192550659,1.0,1.0,-1.9303171634674072,0.8556747436523438,1.0746424198150637,0.4183882474899292,0.0,0.0,0.6296612620353699,134.30389404296875,108.0,-10.283650398254396,-17607.37890625,849.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90789794921875,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,22545.248046875,22320.0,0.0,0.0,0.4013703763484955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750847339630127,0.7750934958457947,-8.746685125515796e-06,0.0,0.0004073399177286,0.0,0.0,78.36689758300781,0.0,0.0,0.0,0.4935945570468902,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522116184234,-3841.332275390625,304.1648254394531,0.7473534345626831,0.2674821019172668,0.2446258068084716,293.2992248535156,297.1499938964844,293.1499938964844,0.1495572179555893,-3328.243896484375,304.1673278808594,0.7018875479698181,0.2188029885292053,0.2119102627038955,293.2427062988281,297.1499938964844,293.1499938964844,0.328076958656311,-4586.02294921875,304.1636657714844,0.8600383400917053,0.4141023457050323,0.292075902223587,293.29522705078125,297.1499938964844,293.1499938964844,0.474862664937973,-8295.9326171875,304.1684265136719,0.954076051712036,0.555202305316925,0.5281587839126587,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950313389301,-4934.3935546875,304.15435791015625,0.4497556090354919,0.0655312240123748,0.3145935833454132,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187544882297516,0.8525960445404053,0.8525960445404053,1.0,1.0,-1.9101043939590447,0.8459079265594482,1.0641964673995972,0.4129253327846527,0.0,0.0,0.6252365708351135,126.1825714111328,96.0,25.006879806518555,-17447.384765625,805.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983484804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692518830299377,0.7692605257034302,-8.665650966577232e-06,0.0,0.0004042730724904,0.0,0.0,76.96038818359375,0.0,0.0,0.0,0.4905910491943359,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522116184234,-3841.332275390625,304.1648254394531,0.7473534345626831,0.2674821019172668,0.2446258068084716,293.2992248535156,297.1499938964844,293.1499938964844,0.1495572179555893,-3328.243896484375,304.1673278808594,0.7018875479698181,0.2188029885292053,0.2119102627038955,293.2427062988281,297.1499938964844,293.1499938964844,0.328076958656311,-4586.02294921875,304.1636657714844,0.8600383400917053,0.4141023457050323,0.292075902223587,293.29522705078125,297.1499938964844,293.1499938964844,0.474862664937973,-8295.9326171875,304.1684265136719,0.954076051712036,0.555202305316925,0.5281587839126587,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950313389301,-4934.3935546875,304.15435791015625,0.4497556090354919,0.0655312240123748,0.3145935833454132,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187544882297516,0.8525960445404053,0.8525960445404053,1.0,1.0,-1.9101043939590447,0.8459079265594482,1.0641964673995972,0.4129253327846527,0.0,0.0,0.6252365708351135,126.1825714111328,96.0,25.006879806518555,-17447.384765625,805.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983484804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692518830299377,0.7692605257034302,-8.665650966577232e-06,0.0,0.0004042730724904,0.0,0.0,76.96038818359375,0.0,0.0,0.0,0.4905910491943359,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878953278064727,-3791.97900390625,304.1649780273437,0.7556448578834534,0.2647279798984527,0.2418068349361419,293.2987060546875,297.1499938964844,293.1499938964844,0.1459589451551437,-3263.70166015625,304.16754150390625,0.7087526917457581,0.2151286303997039,0.2080784291028976,293.24176025390625,297.1499938964844,293.1499938964844,0.3250453472137451,-4552.2783203125,304.1641540527344,0.8715252876281738,0.4119440019130707,0.2903080582618713,293.29376220703125,297.1499938964844,293.1499938964844,0.4701411724090576,-8230.2802734375,304.1701354980469,0.9671449065208436,0.5518211126327515,0.5246192216873169,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835047870874,-4856.455078125,304.1542663574219,0.457765132188797,0.06489048153162,0.3099421262741089,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085938334465027,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.890158772468567,0.8362914323806763,1.0538673400878906,0.4074855744838714,0.0,0.0,0.6183868646621704,116.74359130859376,84.0,23.93221092224121,-17226.31640625,758.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.934326171875,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.3950054347515106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542439699172974,0.7542524933815002,-8.534932931070216e-06,0.0,0.0004008803225588,0.0,0.0,73.93872833251953,0.0,0.0,0.0,0.4697091281414032,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878953278064727,-3791.97900390625,304.1649780273437,0.7556448578834534,0.2647279798984527,0.2418068349361419,293.2987060546875,297.1499938964844,293.1499938964844,0.1459589451551437,-3263.70166015625,304.16754150390625,0.7087526917457581,0.2151286303997039,0.2080784291028976,293.24176025390625,297.1499938964844,293.1499938964844,0.3250453472137451,-4552.2783203125,304.1641540527344,0.8715252876281738,0.4119440019130707,0.2903080582618713,293.29376220703125,297.1499938964844,293.1499938964844,0.4701411724090576,-8230.2802734375,304.1701354980469,0.9671449065208436,0.5518211126327515,0.5246192216873169,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835047870874,-4856.455078125,304.1542663574219,0.457765132188797,0.06489048153162,0.3099421262741089,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085938334465027,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.890158772468567,0.8362914323806763,1.0538673400878906,0.4074855744838714,0.0,0.0,0.6183868646621704,116.74359130859376,84.0,23.93221092224121,-17226.31640625,758.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.934326171875,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.3950054347515106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542439699172974,0.7542524933815002,-8.534932931070216e-06,0.0,0.0004008803225588,0.0,0.0,73.93872833251953,0.0,0.0,0.0,0.4697091281414032,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860404908657074,-3762.68212890625,304.1640625,0.7641952037811279,0.2625841498374939,0.2395826429128646,293.29815673828125,297.1499938964844,293.1499938964844,0.1435275822877884,-3220.587646484375,304.1669006347656,0.7156020998954773,0.212221160531044,0.2050206959247589,293.2408447265625,297.1499938964844,293.1499938964844,0.3235959410667419,-4536.89501953125,304.16278076171875,0.8830146789550781,0.4102658033370971,0.2889077067375183,293.2923278808594,297.1499938964844,293.1499938964844,0.4677453339099884,-8198.3740234375,304.16876220703125,0.97889643907547,0.5491918325424194,0.5218286514282227,293.1900634765625,297.1499938964844,293.1499938964844,0.0244548339396715,-4807.8349609375,304.1540222167969,0.4661725759506225,0.0644326359033584,0.3063685595989227,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731262207031,1.0,0.3998409211635589,0.8505955934524536,0.8505955934524536,1.0,1.0,-1.874492049217224,0.8287572860717773,1.0457347631454468,0.4031856656074524,0.0,0.0,0.6178519129753113,108.61235809326172,84.0,-2.3198273181915283,-16985.263671875,720.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0041198730469,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.3515625,21240.0,0.0,0.0,0.3916914761066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317739725112915,0.731782078742981,-8.092813914117869e-06,0.0,0.0003975170548073,0.0,0.0,67.91569519042969,0.0,0.0,0.0,0.4715686738491058,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854002624750137,-3752.224365234375,304.1642150878906,0.7666226625442505,0.2620545625686645,0.2390314489603042,293.29803466796875,297.1499938964844,293.1499938964844,0.1427822411060333,-3207.059814453125,304.16705322265625,0.7174738049507141,0.2114976048469543,0.2042577862739563,293.2406311035156,297.1499938964844,293.1499938964844,0.3229255676269531,-4529.32470703125,304.1630859375,0.886226236820221,0.4098502397537231,0.2885605692863464,293.2919616699219,297.1499938964844,293.1499938964844,0.4667129516601562,-8183.85791015625,304.1693115234375,0.9819473028182985,0.5485410094261169,0.5211387872695923,293.1895751953125,297.1499938964844,293.1499938964844,0.0242918543517589,-4791.7880859375,304.1540222167969,0.4683535695075989,0.0643248483538627,0.3054961562156677,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975825905799866,0.8503813743591309,0.8503813743591309,1.0,1.0,-1.8706210851669312,0.8268976211547852,1.043723464012146,0.4021194279193878,0.0,0.0,0.6164038777351379,106.52368927001952,72.0,8.629447937011719,-16958.994140625,710.7540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.0703125,21240.0,0.0,0.0,0.3908353447914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301440238952637,0.7301521301269531,-8.071948286669794e-06,0.0,0.0003966481890529,0.0,0.0,67.56312561035156,0.0,0.0,0.0,0.470720887184143,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936849832534,-3703.279541015625,304.1644592285156,0.7806801199913025,0.2594370543956756,0.2362941056489944,293.2973022460937,297.1499938964844,293.1499938964844,0.1392055451869964,-3142.18212890625,304.16729736328125,0.7279777526855469,0.2078940570354461,0.2004483193159103,293.239501953125,297.1499938964844,293.1499938964844,0.3198593258857727,-4494.9775390625,304.1637878417969,0.904460072517395,0.4077816307544708,0.2868244647979736,293.2901916503906,297.1499938964844,293.1499938964844,0.4619359970092773,-8117.36962890625,304.1707763671875,0.997426986694336,0.5453033447265625,0.517694890499115,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399547964334,-4717.5361328125,304.1539306640625,0.479156881570816,0.0638207271695137,0.3012555837631225,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859315812587738,0.8493102788925171,0.8493102788925171,1.0,1.0,-1.851437330245972,0.8176906704902649,1.033746600151062,0.3968189060688019,0.0,0.0,0.6080150604248047,95.85693359375,60.0,18.25281143188477,-16748.837890625,662.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1033020019531,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.244140625,21240.0,0.0,0.0,0.3863641619682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130684852600098,0.7130764126777649,-7.928671948320698e-06,0.0,0.0003921104944311,0.0,0.0,64.4186019897461,0.0,0.0,0.0,0.4639967381954193,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936849832534,-3703.279541015625,304.1644592285156,0.7806801199913025,0.2594370543956756,0.2362941056489944,293.2973022460937,297.1499938964844,293.1499938964844,0.1392055451869964,-3142.18212890625,304.16729736328125,0.7279777526855469,0.2078940570354461,0.2004483193159103,293.239501953125,297.1499938964844,293.1499938964844,0.3198593258857727,-4494.9775390625,304.1637878417969,0.904460072517395,0.4077816307544708,0.2868244647979736,293.2901916503906,297.1499938964844,293.1499938964844,0.4619359970092773,-8117.36962890625,304.1707763671875,0.997426986694336,0.5453033447265625,0.517694890499115,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399547964334,-4717.5361328125,304.1539306640625,0.479156881570816,0.0638207271695137,0.3012555837631225,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859315812587738,0.8493102788925171,0.8493102788925171,1.0,1.0,-1.851437330245972,0.8176906704902649,1.033746600151062,0.3968189060688019,0.0,0.0,0.6080150604248047,95.85693359375,60.0,18.25281143188477,-16748.837890625,662.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1033020019531,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.244140625,21240.0,0.0,0.0,0.3863641619682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130684852600098,0.7130764126777649,-7.928671948320698e-06,0.0,0.0003921104944311,0.0,0.0,64.4186019897461,0.0,0.0,0.0,0.4639967381954193,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.180964708328247,-3679.982666015625,304.1644287109375,0.787025511264801,0.258171796798706,0.2349888533353805,293.2968139648437,297.1499938964844,293.1499938964844,0.1374813765287399,-3110.80419921875,304.16729736328125,0.7324665784835815,0.2061254978179931,0.1985995471477508,293.23883056640625,297.1499938964844,293.1499938964844,0.3183995187282562,-4478.64208984375,304.1639404296875,0.913204312324524,0.406782329082489,0.2859986126422882,293.2864074707031,297.1499938964844,293.1499938964844,0.4520536661148071,-7972.8291015625,304.18524169921875,0.9990000128746032,0.5442632436752319,0.5082824230194092,293.1857604980469,297.1499938964844,293.1499938964844,0.0232225079089403,-4685.685546875,304.1537780761719,0.4834626913070678,0.0636156797409057,0.299455851316452,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.275634765625,291.2109375,1.0,0.3796041011810303,0.848774790763855,0.848774790763855,1.0,1.0,-1.8331881761550903,0.8088806867599487,1.0243074893951416,0.3922129273414612,0.0,0.0,0.603208065032959,91.28913116455078,60.0,27.37421607971192,-16597.89453125,634.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.109375,20160.0,0.0,0.0,0.3839395046234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703653872013092,0.7036616802215576,-7.849907888157759e-06,0.0,0.0003896497946698,0.0,0.0,62.72476196289063,0.0,0.0,0.0,0.4453290700912475,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798212230205536,-3661.675537109375,304.16387939453125,0.793231725692749,0.2569132149219513,0.2337195873260498,293.2963256835937,297.1499938964844,293.1499938964844,0.1359800398349762,-3083.747802734375,304.1668701171875,0.7368113994598389,0.2043616026639938,0.1967857778072357,293.2381591796875,297.1499938964844,293.1499938964844,0.317408949136734,-4467.95703125,304.1631774902344,0.9221861362457277,0.405787855386734,0.2851984798908233,293.2740173339844,297.1499938964844,293.1499938964844,0.4378542900085449,-7765.6435546875,304.20458984375,0.9990000128746032,0.5449610352516174,0.4940933585166931,293.1843566894531,297.1499938964844,293.1499938964844,0.0229918118566274,-4663.38232421875,304.15350341796875,0.4875767827033996,0.0634395852684974,0.2978957891464233,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728229105472564,0.8482901453971863,0.8482901453971863,1.0,1.0,-1.8096498250961304,0.7975860834121704,1.01206374168396,0.3861591219902038,0.0,0.0,0.599891722202301,86.9562759399414,48.0,4.963665962219238,-16297.9677734375,604.2100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.65234375,20160.0,0.0,0.0,0.3810892403125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787924766540527,0.6787999272346497,-7.439823093591258e-06,0.0,0.000386757106753,0.0,0.0,57.13785552978516,0.0,0.0,0.0,0.4466557502746582,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256839036941,-3608.771240234375,304.1645812988281,0.8080715537071228,0.2543939650058746,0.2311663627624511,293.2955322265625,297.1499938964844,293.1499938964844,0.1322902143001556,-3015.612548828125,304.1674194335937,0.7476228475570679,0.2008132040500641,0.1931283921003341,293.237060546875,297.1499938964844,293.1499938964844,0.313817411661148,-4427.05322265625,304.164794921875,0.9436407089233398,0.4037767648696899,0.2835780382156372,293.2278747558594,297.1499938964844,293.1499938964844,0.403934508562088,-7270.6640625,304.2427978515625,0.9990000128746032,0.5511187314987183,0.4629118144512176,293.1813659667969,297.1499938964844,293.1499938964844,0.0224163886159658,-4602.40380859375,304.1532897949219,0.4973414540290832,0.063173659145832,0.2950739860534668,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.358229786157608,0.8473208546638489,0.8473208546638489,1.0,1.0,-1.7594202756881714,0.7735270261764526,0.9858932495117188,0.3733059465885162,0.0,0.0,0.5841094255447388,77.87515258789062,51.0,50.18546295166016,-15900.2421875,542.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.369140625,20160.0,0.0,0.0,0.3744627237319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513795852661133,0.6513867974281311,-7.204311259556562e-06,0.0,0.0003800320555455,0.0,0.0,52.57695007324219,0.0,0.0,0.0,0.4356434047222137,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256839036941,-3608.771240234375,304.1645812988281,0.8080715537071228,0.2543939650058746,0.2311663627624511,293.2955322265625,297.1499938964844,293.1499938964844,0.1322902143001556,-3015.612548828125,304.1674194335937,0.7476228475570679,0.2008132040500641,0.1931283921003341,293.237060546875,297.1499938964844,293.1499938964844,0.313817411661148,-4427.05322265625,304.164794921875,0.9436407089233398,0.4037767648696899,0.2835780382156372,293.2278747558594,297.1499938964844,293.1499938964844,0.403934508562088,-7270.6640625,304.2427978515625,0.9990000128746032,0.5511187314987183,0.4629118144512176,293.1813659667969,297.1499938964844,293.1499938964844,0.0224163886159658,-4602.40380859375,304.1532897949219,0.4973414540290832,0.063173659145832,0.2950739860534668,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.358229786157608,0.8473208546638489,0.8473208546638489,1.0,1.0,-1.7594202756881714,0.7735270261764526,0.9858932495117188,0.3733059465885162,0.0,0.0,0.5841094255447388,77.87515258789062,51.0,50.18546295166016,-15900.2421875,542.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.369140625,20160.0,0.0,0.0,0.3744627237319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513795852661133,0.6513867974281311,-7.204311259556562e-06,0.0,0.0003800320555455,0.0,0.0,52.57695007324219,0.0,0.0,0.0,0.4356434047222137,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.82177734375,304.1641540527344,0.8179203271865845,0.2518504858016968,0.2287014722824096,293.2951354980469,297.1499938964844,293.1499938964844,0.1289959996938705,-2954.983642578125,304.1670837402344,0.7547177672386169,0.1972065418958664,0.1895344406366348,293.2363586425781,297.1499938964844,293.1499938964844,0.3110179007053375,-4395.77294921875,304.1644592285156,0.9584802389144896,0.4017149806022644,0.2820042967796325,293.16754150390625,297.1499938964844,293.1499938964844,0.3797291815280914,-6922.640625,304.2514343261719,0.9990000128746032,0.5613738298416138,0.441137433052063,293.1786499023437,297.1499938964844,293.1499938964844,0.0220473632216453,-4563.6240234375,304.1528015136719,0.5047969818115234,0.0629324167966842,0.2930382788181305,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482185304164886,0.8463516235351562,0.8463516235351562,1.0,1.0,-1.7216546535491943,0.7555432915687561,0.9661113023757936,0.3633503019809723,0.0,0.0,0.5663003325462341,71.79664611816406,69.0,26.8149528503418,-15470.7939453125,499.99945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.84765625,19080.0,0.0,0.0,0.3664455711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135821342468262,0.6135891079902649,-6.918829058122356e-06,0.0,0.0003718956722877,0.0,0.0,46.87255096435547,0.0,0.0,0.0,0.4067375361919403,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.82177734375,304.1641540527344,0.8179203271865845,0.2518504858016968,0.2287014722824096,293.2951354980469,297.1499938964844,293.1499938964844,0.1289959996938705,-2954.983642578125,304.1670837402344,0.7547177672386169,0.1972065418958664,0.1895344406366348,293.2363586425781,297.1499938964844,293.1499938964844,0.3110179007053375,-4395.77294921875,304.1644592285156,0.9584802389144896,0.4017149806022644,0.2820042967796325,293.16754150390625,297.1499938964844,293.1499938964844,0.3797291815280914,-6922.640625,304.2514343261719,0.9990000128746032,0.5613738298416138,0.441137433052063,293.1786499023437,297.1499938964844,293.1499938964844,0.0220473632216453,-4563.6240234375,304.1528015136719,0.5047969818115234,0.0629324167966842,0.2930382788181305,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482185304164886,0.8463516235351562,0.8463516235351562,1.0,1.0,-1.7216546535491943,0.7555432915687561,0.9661113023757936,0.3633503019809723,0.0,0.0,0.5663003325462341,71.79664611816406,69.0,26.8149528503418,-15470.7939453125,499.99945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.84765625,19080.0,0.0,0.0,0.3664455711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135821342468262,0.6135891079902649,-6.918829058122356e-06,0.0,0.0003718956722877,0.0,0.0,46.87255096435547,0.0,0.0,0.0,0.4067375361919403,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.3828125,304.1620178222656,0.8155484795570374,0.2492457032203674,0.2263829857110977,293.2952880859375,297.1499938964844,293.1499938964844,0.1265678852796554,-2911.358154296875,304.1654663085937,0.7504737973213196,0.19350066781044,0.186058908700943,293.2359924316406,297.1499938964844,293.1499938964844,0.3102144002914428,-4388.33203125,304.1610717773437,0.957069218158722,0.3995992541313171,0.2805443108081817,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476254463196,-6923.57470703125,304.2186889648437,0.9990000128746032,0.5701607465744019,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749175012111,-4559.9560546875,304.1520080566406,0.5041558146476746,0.062625765800476,0.2917217910289764,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472554981708526,0.8457859754562378,0.8457859754562378,1.0,1.0,-1.7108004093170166,0.7505205869674683,0.9602798223495485,0.3598851561546325,0.0,0.0,0.5601904988288879,71.43830108642578,87.0,-29.967329025268555,-15176.125,492.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.4921875,19080.0,0.0,0.0,0.3570524752140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783542394638062,0.5783606171607971,-6.3960069383028895e-06,0.0,0.0003623628581408,0.0,0.0,40.55834579467773,0.0,0.0,0.0,0.4035133421421051,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.3828125,304.1620178222656,0.8155484795570374,0.2492457032203674,0.2263829857110977,293.2952880859375,297.1499938964844,293.1499938964844,0.1265678852796554,-2911.358154296875,304.1654663085937,0.7504737973213196,0.19350066781044,0.186058908700943,293.2359924316406,297.1499938964844,293.1499938964844,0.3102144002914428,-4388.33203125,304.1610717773437,0.957069218158722,0.3995992541313171,0.2805443108081817,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476254463196,-6923.57470703125,304.2186889648437,0.9990000128746032,0.5701607465744019,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749175012111,-4559.9560546875,304.1520080566406,0.5041558146476746,0.062625765800476,0.2917217910289764,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472554981708526,0.8457859754562378,0.8457859754562378,1.0,1.0,-1.7108004093170166,0.7505205869674683,0.9602798223495485,0.3598851561546325,0.0,0.0,0.5601904988288879,71.43830108642578,87.0,-29.967329025268555,-15176.125,492.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.4921875,19080.0,0.0,0.0,0.3570524752140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783542394638062,0.5783606171607971,-6.3960069383028895e-06,0.0,0.0003623628581408,0.0,0.0,40.55834579467773,0.0,0.0,0.0,0.4035133421421051,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707379221916198,-3514.29736328125,304.1607971191406,0.803006649017334,0.2465778291225433,0.2241562753915786,293.2958679199219,297.1499938964844,293.1499938964844,0.1239963769912719,-2864.442626953125,304.1645812988281,0.7374876141548157,0.1897060275077819,0.1826527565717697,293.2360534667969,297.1499938964844,293.1499938964844,0.3090360760688782,-4376.03466796875,304.1593017578125,0.9424165487289428,0.3974112868309021,0.2791539430618286,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.9306640625,304.1692199707031,0.9990000128746032,0.5720803141593933,0.4572534561157226,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079498201608,-4555.40283203125,304.1514587402344,0.4969186782836914,0.0622082874178886,0.2907724380493164,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980226278305,0.8452202677726746,0.8452202677726746,1.0,1.0,-1.7211109399795532,0.7555772066116333,0.9655336737632751,0.3617060780525207,0.0,0.0,0.5557720065116882,75.60454559326172,105.0,-47.42301177978516,-15137.8876953125,510.8244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0968322753906,308.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,19182.015625,19080.0,0.0,0.0,0.347983717918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653534531593323,0.5653597116470337,-6.278933597059222e-06,0.0,0.0003531592374201,0.0,0.0,38.74129867553711,0.0,0.0,0.0,0.3984779119491577,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707379221916198,-3514.29736328125,304.1607971191406,0.803006649017334,0.2465778291225433,0.2241562753915786,293.2958679199219,297.1499938964844,293.1499938964844,0.1239963769912719,-2864.442626953125,304.1645812988281,0.7374876141548157,0.1897060275077819,0.1826527565717697,293.2360534667969,297.1499938964844,293.1499938964844,0.3090360760688782,-4376.03466796875,304.1593017578125,0.9424165487289428,0.3974112868309021,0.2791539430618286,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.9306640625,304.1692199707031,0.9990000128746032,0.5720803141593933,0.4572534561157226,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079498201608,-4555.40283203125,304.1514587402344,0.4969186782836914,0.0622082874178886,0.2907724380493164,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980226278305,0.8452202677726746,0.8452202677726746,1.0,1.0,-1.7211109399795532,0.7555772066116333,0.9655336737632751,0.3617060780525207,0.0,0.0,0.5557720065116882,75.60454559326172,105.0,-47.42301177978516,-15137.8876953125,510.8244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0968322753906,308.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,19182.015625,19080.0,0.0,0.0,0.347983717918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653534531593323,0.5653597116470337,-6.278933597059222e-06,0.0,0.0003531592374201,0.0,0.0,38.74129867553711,0.0,0.0,0.0,0.3984779119491577,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.170052945613861,-3503.59521484375,304.1600952148437,0.7939321398735046,0.245222732424736,0.2230708599090576,293.2962646484375,297.1499938964844,293.1499938964844,0.1228267401456832,-2843.219970703125,304.1640625,0.7289894223213196,0.1877778619527816,0.180970087647438,293.2362060546875,297.1499938964844,293.1499938964844,0.3087272942066192,-4373.173828125,304.1581726074219,0.9313355684280396,0.396292507648468,0.2784773409366607,293.1299743652344,297.1499938964844,293.1499938964844,0.4077052474021911,-7376.65234375,304.1415100097656,0.9990000128746032,0.5699174404144287,0.4703703820705414,293.1752319335937,297.1499938964844,293.1499938964844,0.0218839924782514,-4554.76708984375,304.1512145996094,0.4916073083877563,0.0619102679193019,0.2901960611343384,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.357802003622055,0.8449374437332153,0.8449374437332153,1.0,1.0,-1.7320277690887451,0.7608424425125122,0.9711853265762328,0.3640853762626648,0.0,0.0,0.5569218993186951,79.07404327392578,105.0,-56.09505462646485,-15179.8232421875,528.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11578369140625,308.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19112.017578125,18000.0,0.0,0.0,0.3438750207424164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647137761116028,0.5647200345993042,-6.258715984586161e-06,0.0,0.0003489894152153,0.0,0.0,38.57914352416992,0.0,0.0,0.0,0.383070170879364,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698533147573471,-3501.575439453125,304.1585998535156,0.783768355846405,0.2438541799783706,0.2220005095005035,293.2967529296875,297.1499938964844,293.1499938964844,0.1220004484057426,-2828.9755859375,304.1629943847656,0.7195138335227966,0.1858289688825607,0.1792971789836883,293.2364196777344,297.1499938964844,293.1499938964844,0.3092929720878601,-4380.865234375,304.1556091308594,0.9186915755271912,0.3951598405838012,0.2778111100196838,293.1532287597656,297.1499938964844,293.1499938964844,0.425061821937561,-7638.01708984375,304.1114501953125,0.9990000128746032,0.5656130313873291,0.4860407710075378,293.17547607421875,297.1499938964844,293.1499938964844,0.0219213422387838,-4562.84912109375,304.15093994140625,0.4853970408439636,0.0615428909659385,0.2894550561904907,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636702001094818,0.844376266002655,0.844376266002655,1.0,1.0,-1.7458559274673462,0.7674630880355835,0.9783928394317628,0.3672043681144714,0.0,0.0,0.5644139647483826,83.36177825927734,108.0,-106.79886627197266,-15135.2607421875,549.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10955810546875,308.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.7890625,18000.0,0.0,0.0,0.3400076925754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564294457435608,0.5564354062080383,-5.97592998019536e-06,0.0,0.0003450645599514,0.0,0.0,36.39915084838867,0.0,0.0,0.0,0.3901425302028656,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182218551635,-3471.564453125,304.15887451171875,0.7679839134216309,0.24113330245018,0.2198075801134109,293.29766845703125,297.1499938964844,293.1499938964844,0.1192912682890892,-2778.6552734375,304.1632385253906,0.7028679251670837,0.1819289326667785,0.1758762151002884,293.23681640625,297.1499938964844,293.1499938964844,0.3078726232051849,-4364.96826171875,304.15625,0.9003912210464478,0.3928864002227783,0.276430070400238,293.2181091308594,297.1499938964844,293.1499938964844,0.451396495103836,-8022.6357421875,304.0812072753906,0.9990000128746032,0.5524131059646606,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110274195671,-4532.12060546875,304.1511535644531,0.4743553102016449,0.0607243441045284,0.2871273458003998,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189313173294,0.8432539105415344,0.8432539105415344,1.0,1.0,-1.7646585702896118,0.7764144539833069,0.9882441163063048,0.3714795410633087,0.0,0.0,0.5744110941886902,90.40715789794922,111.0,-36.0660514831543,-15349.9072265625,583.4409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443054199219,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.013671875,18000.0,0.0,0.0,0.3340849280357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768944621086121,0.5769005417823792,-6.063395176170161e-06,0.0,0.0003390537167433,0.0,0.0,38.68132781982422,0.0,0.0,0.0,0.3964419066905975,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182218551635,-3471.564453125,304.15887451171875,0.7679839134216309,0.24113330245018,0.2198075801134109,293.29766845703125,297.1499938964844,293.1499938964844,0.1192912682890892,-2778.6552734375,304.1632385253906,0.7028679251670837,0.1819289326667785,0.1758762151002884,293.23681640625,297.1499938964844,293.1499938964844,0.3078726232051849,-4364.96826171875,304.15625,0.9003912210464478,0.3928864002227783,0.276430070400238,293.2181091308594,297.1499938964844,293.1499938964844,0.451396495103836,-8022.6357421875,304.0812072753906,0.9990000128746032,0.5524131059646606,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110274195671,-4532.12060546875,304.1511535644531,0.4743553102016449,0.0607243441045284,0.2871273458003998,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189313173294,0.8432539105415344,0.8432539105415344,1.0,1.0,-1.7646585702896118,0.7764144539833069,0.9882441163063048,0.3714795410633087,0.0,0.0,0.5744110941886902,90.40715789794922,111.0,-36.0660514831543,-15349.9072265625,583.4409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443054199219,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.013671875,18000.0,0.0,0.0,0.3340849280357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768944621086121,0.5769005417823792,-6.063395176170161e-06,0.0,0.0003390537167433,0.0,0.0,38.68132781982422,0.0,0.0,0.0,0.3964419066905975,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126132726669,-3436.551025390625,304.1594543457031,0.7518001198768616,0.2384718954563141,0.2177117019891739,293.2982177734375,297.1499938964844,293.1499938964844,0.1164076626300811,-2724.385009765625,304.16363525390625,0.6845224499702454,0.178073301911354,0.1725393831729889,293.2371520996094,297.1499938964844,293.1499938964844,0.3058303296566009,-4341.6201171875,304.1576538085937,0.882029116153717,0.3906185626983642,0.2750873267650604,293.2771301269531,297.1499938964844,293.1499938964844,0.4556776285171509,-8071.37939453125,304.0996398925781,0.9873882532119752,0.5386393070220947,0.5136780738830566,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369449436664,-4492.57958984375,304.1513977050781,0.4589725136756897,0.0598518550395965,0.2847886085510254,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784887194633484,0.8421315550804138,0.8421315550804138,1.0,1.0,-1.7569143772125244,0.7726451754570007,0.9842692613601683,0.3693103492259979,0.0,0.0,0.581300675868988,98.38487243652344,114.0,12.766444206237791,-15324.408203125,602.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.54296875,18000.0,0.0,0.0,0.3304188549518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920644402503967,0.5920706391334534,-6.170520464365836e-06,0.0,0.0003353331412654,0.0,0.0,40.65481185913086,0.0,0.0,0.0,0.4019919633865356,4.0,0.0,1.0
