time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126132726669,-3436.551025390625,304.1594543457031,0.7518001198768616,0.2384718954563141,0.2177117019891739,293.2982177734375,297.1499938964844,293.1499938964844,0.1164076626300811,-2724.385009765625,304.16363525390625,0.6845224499702454,0.178073301911354,0.1725393831729889,293.2371520996094,297.1499938964844,293.1499938964844,0.3058303296566009,-4341.6201171875,304.1576538085937,0.882029116153717,0.3906185626983642,0.2750873267650604,293.2771301269531,297.1499938964844,293.1499938964844,0.4556776285171509,-8071.37939453125,304.0996398925781,0.9873882532119752,0.5386393070220947,0.5136780738830566,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369449436664,-4492.57958984375,304.1513977050781,0.4589725136756897,0.0598518550395965,0.2847886085510254,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784887194633484,0.8421315550804138,0.8421315550804138,1.0,1.0,-1.7569143772125244,0.7726451754570007,0.9842692613601683,0.3693103492259979,0.0,0.0,0.581300675868988,98.38487243652344,114.0,12.766444206237791,-15324.408203125,602.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.54296875,18000.0,0.0,0.0,0.3304188549518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920644402503967,0.5920706391334534,-6.170520464365836e-06,0.0,0.0003353331412654,0.0,0.0,40.65481185913086,0.0,0.0,0.0,0.4019919633865356,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.163443237543106,-3394.9599609375,304.1603698730469,0.738541841506958,0.2357752025127411,0.2155951261520385,293.2989196777344,297.1499938964844,293.1499938964844,0.1132819950580596,-2664.835205078125,304.1642761230469,0.6686855554580688,0.1741766035556793,0.1691782474517822,293.23785400390625,297.1499938964844,293.1499938964844,0.3030591905117035,-4309.65478515625,304.1596374511719,0.8667973279953003,0.3882694244384765,0.2736978232860565,293.29742431640625,297.1499938964844,293.1499938964844,0.4477467238903045,-7944.82861328125,304.12896728515625,0.9690746068954468,0.5312561392784119,0.5057397484779358,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508560270071,-4438.81591796875,304.1517333984375,0.4446476101875305,0.0589168481528759,0.2820711731910705,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825333714485168,0.84086674451828,0.84086674451828,1.0,1.0,-1.735892653465271,0.7625934481620789,0.973299205303192,0.3636090755462646,0.0,0.0,0.5806502103805542,105.52179718017578,117.0,26.922494888305664,-15105.2978515625,608.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279469311237335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942072868347168,0.5942134857177734,-6.210579158505425e-06,0.0,0.0003328244492877,0.0,0.0,41.07258224487305,0.0,0.0,0.0,0.4030852913856506,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.163443237543106,-3394.9599609375,304.1603698730469,0.738541841506958,0.2357752025127411,0.2155951261520385,293.2989196777344,297.1499938964844,293.1499938964844,0.1132819950580596,-2664.835205078125,304.1642761230469,0.6686855554580688,0.1741766035556793,0.1691782474517822,293.23785400390625,297.1499938964844,293.1499938964844,0.3030591905117035,-4309.65478515625,304.1596374511719,0.8667973279953003,0.3882694244384765,0.2736978232860565,293.29742431640625,297.1499938964844,293.1499938964844,0.4477467238903045,-7944.82861328125,304.12896728515625,0.9690746068954468,0.5312561392784119,0.5057397484779358,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508560270071,-4438.81591796875,304.1517333984375,0.4446476101875305,0.0589168481528759,0.2820711731910705,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825333714485168,0.84086674451828,0.84086674451828,1.0,1.0,-1.735892653465271,0.7625934481620789,0.973299205303192,0.3636090755462646,0.0,0.0,0.5806502103805542,105.52179718017578,117.0,26.922494888305664,-15105.2978515625,608.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575134277344,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279469311237335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942072868347168,0.5942134857177734,-6.210579158505425e-06,0.0,0.0003328244492877,0.0,0.0,41.07258224487305,0.0,0.0,0.0,0.4030852913856506,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612034291028976,-3357.50341796875,304.16064453125,0.7287715673446655,0.2331196665763855,0.2134204059839248,293.2995300292969,297.1499938964844,293.1499938964844,0.1102911382913589,-2607.8818359375,304.1644897460937,0.6564414501190186,0.1702794879674911,0.165721446275711,293.238525390625,297.1499938964844,293.1499938964844,0.3006784617900848,-4282.572265625,304.1603698730469,0.8558868765830994,0.3859106600284576,0.2722280323505401,293.3030700683594,297.1499938964844,293.1499938964844,0.4430349171161651,-7871.28759765625,304.14361572265625,0.9550424218177797,0.5263611078262329,0.5009896159172058,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908255159854,-4388.47900390625,304.15191650390625,0.4344267845153808,0.0580423586070537,0.2791414558887481,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854239583015442,0.8396019339561462,0.8396019339561462,1.0,1.0,-1.7181438207626345,0.7541065812110901,0.9640372395515442,0.3587496876716614,0.0,0.0,0.5802141427993774,110.96617889404295,120.0,20.40895652770996,-14903.841796875,612.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.3260377943515777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942128896713257,0.5942190885543823,-6.21529125055531e-06,0.0,0.0003308869199827,0.0,0.0,41.09849548339844,0.0,0.0,0.0,0.4031463861465454,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612034291028976,-3357.50341796875,304.16064453125,0.7287715673446655,0.2331196665763855,0.2134204059839248,293.2995300292969,297.1499938964844,293.1499938964844,0.1102911382913589,-2607.8818359375,304.1644897460937,0.6564414501190186,0.1702794879674911,0.165721446275711,293.238525390625,297.1499938964844,293.1499938964844,0.3006784617900848,-4282.572265625,304.1603698730469,0.8558868765830994,0.3859106600284576,0.2722280323505401,293.3030700683594,297.1499938964844,293.1499938964844,0.4430349171161651,-7871.28759765625,304.14361572265625,0.9550424218177797,0.5263611078262329,0.5009896159172058,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908255159854,-4388.47900390625,304.15191650390625,0.4344267845153808,0.0580423586070537,0.2791414558887481,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854239583015442,0.8396019339561462,0.8396019339561462,1.0,1.0,-1.7181438207626345,0.7541065812110901,0.9640372395515442,0.3587496876716614,0.0,0.0,0.5802141427993774,110.96617889404295,120.0,20.40895652770996,-14903.841796875,612.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.3260377943515777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942128896713257,0.5942190885543823,-6.21529125055531e-06,0.0,0.0003308869199827,0.0,0.0,41.09849548339844,0.0,0.0,0.0,0.4031463861465454,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601167917251587,-3339.33251953125,304.1606750488281,0.7245932221412659,0.231822058558464,0.2123430073261261,293.2997131347656,297.1499938964844,293.1499938964844,0.108815848827362,-2579.702880859375,304.16455078125,0.6511588096618652,0.1683491915464401,0.163990631699562,293.2387390136719,297.1499938964844,293.1499938964844,0.2995184361934662,-4269.416015625,304.1606140136719,0.8513749837875366,0.3847419321537018,0.2714872062206268,293.3040466308594,297.1499938964844,293.1499938964844,0.4409990608692169,-7840.30615234375,304.1484375,0.9489649534225464,0.5242329239845276,0.4990175664424896,293.179443359375,297.1499938964844,293.1499938964844,0.0200780760496854,-4365.0107421875,304.1519470214844,0.430314302444458,0.0576388649642467,0.2777504324913025,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865847587585449,0.8389695286750793,0.8389695286750793,1.0,1.0,-1.7098443508148191,0.7501373291015625,0.9597070217132568,0.3564755022525787,0.0,0.0,0.5796047449111938,113.29688262939452,120.0,16.9709415435791,-14806.4697265625,613.4310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.875,18000.0,0.0,0.0,0.3252304792404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933615565299988,0.5933677554130554,-6.211367235664511e-06,0.0,0.0003300675889477,0.0,0.0,40.99671936035156,0.0,0.0,0.0,0.4028571844100952,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590525805950164,-3321.530517578125,304.1606750488281,0.7206991314888,0.2305442839860916,0.2112764865159988,293.2998046875,297.1499938964844,293.1499938964844,0.1073571816086769,-2551.778076171875,304.16455078125,0.6462756395339966,0.1664336025714874,0.1622655689716339,293.23895263671875,297.1499938964844,293.1499938964844,0.29837766289711,-4256.49365234375,304.1607360839844,0.8472881317138672,0.3835807740688324,0.2707462012767792,293.304443359375,297.1499938964844,293.1499938964844,0.4390440583229065,-7810.9873046875,304.1522521972656,0.9433088302612304,0.5222013592720032,0.4971600174903869,293.17950439453125,297.1499938964844,293.1499938964844,0.0198769252747297,-4342.69580078125,304.1519775390625,0.4266708493232727,0.0572541914880275,0.2764159440994262,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876121938228607,0.8385449647903442,0.8385449647903442,1.0,1.0,-1.7017700672149658,0.7462947368621826,0.955475389957428,0.3542838096618652,0.0,0.0,0.5788149237632751,115.44851684570312,108.0,14.29798412322998,-14712.7119140625,614.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.55078125,18000.0,0.0,0.0,0.3244832456111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921341180801392,0.5921403169631958,-6.20426681052777e-06,0.0,0.0003293092304375,0.0,0.0,40.84249877929688,0.0,0.0,0.0,0.4024212062358856,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.156800776720047,-3283.71826171875,304.160888671875,0.7191407680511475,0.228090763092041,0.2090166509151458,293.2995910644531,297.1499938964844,293.1499938964844,0.1043243333697319,-2493.412841796875,304.1647644042969,0.642393946647644,0.1626832634210586,0.1586643159389495,293.239013671875,297.1499938964844,293.1499938964844,0.2959029078483581,-4228.34912109375,304.1612854003906,0.8467282652854919,0.3813139498233795,0.2691358923912048,293.3042297363281,297.1499938964844,293.1499938964844,0.4349548816680908,-7750.6640625,304.15826416015625,0.9420204162597656,0.5183319449424744,0.4934445917606354,293.17919921875,297.1499938964844,293.1499938964844,0.0193800553679466,-4286.87451171875,304.1521301269531,0.4249351322650909,0.0565661750733852,0.2730529904365539,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843001127243042,0.8376958966255188,0.8376958966255188,1.0,1.0,-1.6843019723892212,0.7379849553108215,0.9463169574737548,0.3496029675006866,0.0,0.0,0.576255202293396,114.33407592773438,96.0,13.903180122375488,-14523.8369140625,598.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230686485767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881831049919128,0.5881893038749695,-6.180210675665876e-06,0.0,0.0003278735966887,0.0,0.0,40.34207534790039,0.0,0.0,0.0,0.4009934663772583,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.156800776720047,-3283.71826171875,304.160888671875,0.7191407680511475,0.228090763092041,0.2090166509151458,293.2995910644531,297.1499938964844,293.1499938964844,0.1043243333697319,-2493.412841796875,304.1647644042969,0.642393946647644,0.1626832634210586,0.1586643159389495,293.239013671875,297.1499938964844,293.1499938964844,0.2959029078483581,-4228.34912109375,304.1612854003906,0.8467282652854919,0.3813139498233795,0.2691358923912048,293.3042297363281,297.1499938964844,293.1499938964844,0.4349548816680908,-7750.6640625,304.15826416015625,0.9420204162597656,0.5183319449424744,0.4934445917606354,293.17919921875,297.1499938964844,293.1499938964844,0.0193800553679466,-4286.87451171875,304.1521301269531,0.4249351322650909,0.0565661750733852,0.2730529904365539,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843001127243042,0.8376958966255188,0.8376958966255188,1.0,1.0,-1.6843019723892212,0.7379849553108215,0.9463169574737548,0.3496029675006866,0.0,0.0,0.576255202293396,114.33407592773438,96.0,13.903180122375488,-14523.8369140625,598.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230686485767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881831049919128,0.5881893038749695,-6.180210675665876e-06,0.0,0.0003278735966887,0.0,0.0,40.34207534790039,0.0,0.0,0.0,0.4009934663772583,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454114675521,-3245.735595703125,304.1610107421875,0.7223361730575562,0.2257980853319168,0.2067530006170272,293.2987060546875,297.1499938964844,293.1499938964844,0.1012839004397392,-2434.54443359375,304.1649169921875,0.6427744626998901,0.1590698659420013,0.1550336480140686,293.23858642578125,297.1499938964844,293.1499938964844,0.2933473885059356,-4199.25244140625,304.1617736816406,0.8518615365028381,0.3791413009166717,0.2674757242202759,293.3031005859375,297.1499938964844,293.1499938964844,0.4307498037815094,-7689.5927734375,304.1624755859375,0.9482418298721312,0.5146492719650269,0.4897684156894684,293.1783142089844,297.1499938964844,293.1499938964844,0.018867814913392,-4228.185546875,304.1522827148437,0.4274298846721649,0.0560033284127712,0.2695156931877136,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776994347572326,0.8368468284606934,0.8368468284606934,1.0,1.0,-1.666571021080017,0.7295578718185425,0.9370131492614746,0.3448725342750549,0.0,0.0,0.5722863078117371,109.31529235839844,84.0,13.624496459960938,-14332.4970703125,572.7711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215707540512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814851522445679,0.5814912915229797,-6.137849140941398e-06,0.0,0.0003263534163124,0.0,0.0,39.49390411376953,0.0,0.0,0.0,0.3985793888568878,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454114675521,-3245.735595703125,304.1610107421875,0.7223361730575562,0.2257980853319168,0.2067530006170272,293.2987060546875,297.1499938964844,293.1499938964844,0.1012839004397392,-2434.54443359375,304.1649169921875,0.6427744626998901,0.1590698659420013,0.1550336480140686,293.23858642578125,297.1499938964844,293.1499938964844,0.2933473885059356,-4199.25244140625,304.1617736816406,0.8518615365028381,0.3791413009166717,0.2674757242202759,293.3031005859375,297.1499938964844,293.1499938964844,0.4307498037815094,-7689.5927734375,304.1624755859375,0.9482418298721312,0.5146492719650269,0.4897684156894684,293.1783142089844,297.1499938964844,293.1499938964844,0.018867814913392,-4228.185546875,304.1522827148437,0.4274298846721649,0.0560033284127712,0.2695156931877136,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776994347572326,0.8368468284606934,0.8368468284606934,1.0,1.0,-1.666571021080017,0.7295578718185425,0.9370131492614746,0.3448725342750549,0.0,0.0,0.5722863078117371,109.31529235839844,84.0,13.624496459960938,-14332.4970703125,572.7711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215707540512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814851522445679,0.5814912915229797,-6.137849140941398e-06,0.0,0.0003263534163124,0.0,0.0,39.49390411376953,0.0,0.0,0.0,0.3985793888568878,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523446440696716,-3208.58984375,304.1610107421875,0.7289671897888184,0.2236455231904983,0.2045306265354156,293.2973022460937,297.1499938964844,293.1499938964844,0.0982960015535354,-2376.360595703125,304.1649169921875,0.6462996006011963,0.1555873900651931,0.1514347791671753,293.2378234863281,297.1499938964844,293.1499938964844,0.2907957732677459,-4170.197265625,304.162109375,0.8613982200622559,0.3770501613616943,0.2658052742481231,293.30145263671875,297.1499938964844,293.1499938964844,0.4265272617340088,-7628.89794921875,304.16534423828125,0.9595679640769958,0.5111063718795776,0.486138254404068,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764174580574,-4170.77197265625,304.15234375,0.4333815574645996,0.0555489584803581,0.2660420835018158,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688828945159912,0.8360315561294556,0.8360315561294556,1.0,1.0,-1.6490470170974731,0.7212363481521606,0.9278106093406676,0.3402246236801147,0.0,0.0,0.5671381950378418,101.92577362060548,72.0,12.836138725280762,-14142.84765625,540.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198153078556061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724708437919617,0.5724769234657288,-6.07912807026878e-06,0.0,0.0003245718835387,0.0,0.0,38.360626220703125,0.0,0.0,0.0,0.3953256011009216,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523446440696716,-3208.58984375,304.1610107421875,0.7289671897888184,0.2236455231904983,0.2045306265354156,293.2973022460937,297.1499938964844,293.1499938964844,0.0982960015535354,-2376.360595703125,304.1649169921875,0.6462996006011963,0.1555873900651931,0.1514347791671753,293.2378234863281,297.1499938964844,293.1499938964844,0.2907957732677459,-4170.197265625,304.162109375,0.8613982200622559,0.3770501613616943,0.2658052742481231,293.30145263671875,297.1499938964844,293.1499938964844,0.4265272617340088,-7628.89794921875,304.16534423828125,0.9595679640769958,0.5111063718795776,0.486138254404068,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764174580574,-4170.77197265625,304.15234375,0.4333815574645996,0.0555489584803581,0.2660420835018158,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688828945159912,0.8360315561294556,0.8360315561294556,1.0,1.0,-1.6490470170974731,0.7212363481521606,0.9278106093406676,0.3402246236801147,0.0,0.0,0.5671381950378418,101.92577362060548,72.0,12.836138725280762,-14142.84765625,540.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198153078556061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724708437919617,0.5724769234657288,-6.07912807026878e-06,0.0,0.0003245718835387,0.0,0.0,38.360626220703125,0.0,0.0,0.0,0.3953256011009216,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502189487218856,-3172.637939453125,304.160888671875,0.7386783957481384,0.221612200140953,0.2023645341396331,293.2955017089844,297.1499938964844,293.1499938964844,0.095380499958992,-2319.333984375,304.164794921875,0.6527077555656433,0.1522226333618164,0.1478923857212066,293.2368469238281,297.1499938964844,293.1499938964844,0.2882839441299438,-4141.59716796875,304.1622619628906,0.8751071095466614,0.3750253319740295,0.2641406953334808,293.2994384765625,297.1499938964844,293.1499938964844,0.4223460257053375,-7569.203125,304.16717529296875,0.974374294281006,0.5076761245727539,0.4825612008571625,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164484143257,-4116.00634765625,304.1523132324219,0.4429006278514862,0.0551817864179611,0.2627097368240356,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585538864135742,0.8352163434028625,0.8352163434028625,1.0,1.0,-1.631899118423462,0.7130958437919617,0.9188032746315002,0.3357026875019073,0.0,0.0,0.5609953999519348,93.0859832763672,60.0,11.308765411376951,-13954.9541015625,505.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176788687705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614949464797974,0.5615009069442749,-6.007151114317821e-06,0.0,0.0003224036481697,0.0,0.0,37.00492477416992,0.0,0.0,0.0,0.3913813233375549,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502189487218856,-3172.637939453125,304.160888671875,0.7386783957481384,0.221612200140953,0.2023645341396331,293.2955017089844,297.1499938964844,293.1499938964844,0.095380499958992,-2319.333984375,304.164794921875,0.6527077555656433,0.1522226333618164,0.1478923857212066,293.2368469238281,297.1499938964844,293.1499938964844,0.2882839441299438,-4141.59716796875,304.1622619628906,0.8751071095466614,0.3750253319740295,0.2641406953334808,293.2994384765625,297.1499938964844,293.1499938964844,0.4223460257053375,-7569.203125,304.16717529296875,0.974374294281006,0.5076761245727539,0.4825612008571625,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164484143257,-4116.00634765625,304.1523132324219,0.4429006278514862,0.0551817864179611,0.2627097368240356,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585538864135742,0.8352163434028625,0.8352163434028625,1.0,1.0,-1.631899118423462,0.7130958437919617,0.9188032746315002,0.3357026875019073,0.0,0.0,0.5609953999519348,93.0859832763672,60.0,11.308765411376951,-13954.9541015625,505.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176788687705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614949464797974,0.5615009069442749,-6.007151114317821e-06,0.0,0.0003224036481697,0.0,0.0,37.00492477416992,0.0,0.0,0.0,0.3913813233375549,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.149187833070755,-3155.174072265625,304.1607666015625,0.744806706905365,0.2206353396177292,0.2013047933578491,293.2944641113281,297.1499938964844,293.1499938964844,0.0939517840743064,-2291.33203125,304.1647033691406,0.657068133354187,0.1505807191133499,0.146146073937416,293.2362976074219,297.1499938964844,293.1499938964844,0.2870500683784485,-4127.5478515625,304.1622619628906,0.8836223483085632,0.3740339577198028,0.2633131742477417,293.29833984375,297.1499938964844,293.1499938964844,0.4202845096588135,-7539.876953125,304.16778564453125,0.9826256632804872,0.5059977769851685,0.4807941913604736,293.17462158203125,297.1499938964844,293.1499938964844,0.0176990870386362,-4089.77587890625,304.1522827148437,0.4491939842700958,0.0550252385437488,0.2611044347286224,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529563546180725,0.8348087072372437,0.8348087072372437,1.0,1.0,-1.6234877109527588,0.709102988243103,0.9143847227096558,0.3334956169128418,0.0,0.0,0.5576218962669373,88.30679321289062,60.0,10.329512596130373,-13861.7470703125,486.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164419829845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555422306060791,0.5554282665252686,-5.967381184746046e-06,0.0,0.0003211483708582,0.0,0.0,36.26763153076172,0.0,0.0,0.0,0.3892100155353546,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481785774230957,-3138.064697265625,304.16064453125,0.7519222497940063,0.219682365655899,0.2002608180046081,293.2933959960937,297.1499938964844,293.1499938964844,0.092542253434658,-2263.687255859375,304.1645812988281,0.662287712097168,0.1489635109901428,0.1444170325994491,293.2357177734375,297.1499938964844,293.1499938964844,0.2858331501483917,-4113.69189453125,304.1622619628906,0.893328070640564,0.3730546832084656,0.2624895274639129,293.2972106933594,297.1499938964844,293.1499938964844,0.4182474315166473,-7510.94775390625,304.1682434082031,0.9911776185035706,0.504341185092926,0.4790416359901428,293.1737365722656,297.1499938964844,293.1499938964844,0.0174899660050869,-4064.32568359375,304.1522521972656,0.4566562175750732,0.0548837222158908,0.2595396637916565,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471252620220184,0.8344308137893677,0.8344308137893677,1.0,1.0,-1.6151866912841797,0.7051650285720825,0.9100216627120972,0.3313285410404205,0.0,0.0,0.5540933012962341,83.36420440673828,48.0,9.226338386535645,-13769.0478515625,468.2872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150867223739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490555167198181,0.5490614175796509,-5.925849563936936e-06,0.0,0.0003197729529347,0.0,0.0,35.504940032958984,0.0,0.0,0.0,0.3869430720806122,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461805701255798,-3103.9873046875,304.1604309082031,0.7665826678276062,0.217870682477951,0.1982903182506561,293.2909240722656,297.1499938964844,293.1499938964844,0.0897716656327247,-2209.205078125,304.1643371582031,0.6728596687316895,0.1458313316106796,0.141086921095848,293.234375,297.1499938964844,293.1499938964844,0.2833148539066314,-4084.8349609375,304.1623840332031,0.913335621356964,0.3711570203304291,0.2609096467494964,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.91357421875,304.19091796875,0.9990000128746032,0.5021935701370239,0.4635170698165893,293.1717834472656,297.1499938964844,293.1499938964844,0.0171247702091932,-4018.69775390625,304.152099609375,0.4714202582836151,0.0546787977218627,0.2568899095058441,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344054222106933,0.8336750268936157,0.8336750268936157,1.0,1.0,-1.5849058628082275,0.6908004283905029,0.8941053748130798,0.323775053024292,0.0,0.0,0.5455554723739624,74.32438659667969,36.0,25.364336013793945,-13524.873046875,426.4512023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.55078125,18000.0,0.0,0.0,0.311962217092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351880788803101,0.535193920135498,-5.838352535647573e-06,0.0,0.0003166020032949,0.0,0.0,33.89140701293945,0.0,0.0,0.0,0.38203164935112,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461805701255798,-3103.9873046875,304.1604309082031,0.7665826678276062,0.217870682477951,0.1982903182506561,293.2909240722656,297.1499938964844,293.1499938964844,0.0897716656327247,-2209.205078125,304.1643371582031,0.6728596687316895,0.1458313316106796,0.141086921095848,293.234375,297.1499938964844,293.1499938964844,0.2833148539066314,-4084.8349609375,304.1623840332031,0.913335621356964,0.3711570203304291,0.2609096467494964,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.91357421875,304.19091796875,0.9990000128746032,0.5021935701370239,0.4635170698165893,293.1717834472656,297.1499938964844,293.1499938964844,0.0171247702091932,-4018.69775390625,304.152099609375,0.4714202582836151,0.0546787977218627,0.2568899095058441,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344054222106933,0.8336750268936157,0.8336750268936157,1.0,1.0,-1.5849058628082275,0.6908004283905029,0.8941053748130798,0.323775053024292,0.0,0.0,0.5455554723739624,74.32438659667969,36.0,25.364336013793945,-13524.873046875,426.4512023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.55078125,18000.0,0.0,0.0,0.311962217092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351880788803101,0.535193920135498,-5.838352535647573e-06,0.0,0.0003166020032949,0.0,0.0,33.89140701293945,0.0,0.0,0.0,0.38203164935112,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439371854066848,-3065.0927734375,304.1606750488281,0.7826582193374634,0.216113194823265,0.1964277774095535,293.2883605957031,297.1499938964844,293.1499938964844,0.0869002193212509,-2152.3330078125,304.1643371582031,0.6843852400779724,0.1427802294492721,0.1378941386938095,293.2331237792969,297.1499938964844,293.1499938964844,0.280182808637619,-4048.35205078125,304.1634521484375,0.9365630745887756,0.3692709803581238,0.2593845725059509,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413666725158,-6776.27001953125,304.2323303222656,0.9990000128746032,0.5066577792167664,0.4318397641181946,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118402361869,-3976.690185546875,304.15191650390625,0.4838896095752716,0.0546128861606121,0.2550213932991028,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198257684707641,0.8329192399978638,0.8329192399978638,1.0,1.0,-1.536951184272766,0.6682074069976807,0.8687438368797302,0.3117428123950958,0.0,0.0,0.5290672183036804,65.84786224365234,39.0,44.44602584838867,-13120.544921875,378.2485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3077561259269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101151466369629,0.5101208686828613,-5.70162364965654e-06,0.0,0.0003123333444818,0.0,0.0,31.18573570251465,0.0,0.0,0.0,0.3735544383525848,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439371854066848,-3065.0927734375,304.1606750488281,0.7826582193374634,0.216113194823265,0.1964277774095535,293.2883605957031,297.1499938964844,293.1499938964844,0.0869002193212509,-2152.3330078125,304.1643371582031,0.6843852400779724,0.1427802294492721,0.1378941386938095,293.2331237792969,297.1499938964844,293.1499938964844,0.280182808637619,-4048.35205078125,304.1634521484375,0.9365630745887756,0.3692709803581238,0.2593845725059509,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413666725158,-6776.27001953125,304.2323303222656,0.9990000128746032,0.5066577792167664,0.4318397641181946,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118402361869,-3976.690185546875,304.15191650390625,0.4838896095752716,0.0546128861606121,0.2550213932991028,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198257684707641,0.8329192399978638,0.8329192399978638,1.0,1.0,-1.536951184272766,0.6682074069976807,0.8687438368797302,0.3117428123950958,0.0,0.0,0.5290672183036804,65.84786224365234,39.0,44.44602584838867,-13120.544921875,378.2485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.00390625,18000.0,0.0,0.0,0.3077561259269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101151466369629,0.5101208686828613,-5.70162364965654e-06,0.0,0.0003123333444818,0.0,0.0,31.18573570251465,0.0,0.0,0.0,0.3735544383525848,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257108449936,-3034.041748046875,304.1601257324219,0.7949310541152954,0.2143599390983581,0.1946661472320556,293.2860412597656,297.1499938964844,293.1499938964844,0.0843275114893913,-2101.888427734375,304.1638488769531,0.6921969652175903,0.139741912484169,0.1348197162151336,293.2322082519531,297.1499938964844,293.1499938964844,0.2777618765830993,-4020.64453125,304.1629638671875,0.9538336992263794,0.3673538565635681,0.2579103708267212,293.1921081542969,297.1499938964844,293.1499938964844,0.344538152217865,-6416.1298828125,304.24481201171875,0.9990000128746032,0.5157572031021118,0.4089751243591308,293.1669311523437,297.1499938964844,293.1499938964844,0.0166654996573925,-3957.25048828125,304.1515197753906,0.4928165376186371,0.0546217858791351,0.2540696561336517,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096765577793121,0.8324562311172485,0.8324562311172485,1.0,1.0,-1.5007725954055786,0.6512300372123718,0.8495426177978516,0.3027075529098511,0.0,0.0,0.5119444131851196,60.054466247558594,57.0,20.441181182861328,-12735.5634765625,345.1831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020052909851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48019540309906,0.4802009463310241,-5.527902430912945e-06,0.0,0.0003064969787374,0.0,0.0,28.083572387695312,0.0,0.0,0.0,0.3635686635971069,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257108449936,-3034.041748046875,304.1601257324219,0.7949310541152954,0.2143599390983581,0.1946661472320556,293.2860412597656,297.1499938964844,293.1499938964844,0.0843275114893913,-2101.888427734375,304.1638488769531,0.6921969652175903,0.139741912484169,0.1348197162151336,293.2322082519531,297.1499938964844,293.1499938964844,0.2777618765830993,-4020.64453125,304.1629638671875,0.9538336992263794,0.3673538565635681,0.2579103708267212,293.1921081542969,297.1499938964844,293.1499938964844,0.344538152217865,-6416.1298828125,304.24481201171875,0.9990000128746032,0.5157572031021118,0.4089751243591308,293.1669311523437,297.1499938964844,293.1499938964844,0.0166654996573925,-3957.25048828125,304.1515197753906,0.4928165376186371,0.0546217858791351,0.2540696561336517,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096765577793121,0.8324562311172485,0.8324562311172485,1.0,1.0,-1.5007725954055786,0.6512300372123718,0.8495426177978516,0.3027075529098511,0.0,0.0,0.5119444131851196,60.054466247558594,57.0,20.441181182861328,-12735.5634765625,345.1831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020052909851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48019540309906,0.4802009463310241,-5.527902430912945e-06,0.0,0.0003064969787374,0.0,0.0,28.083572387695312,0.0,0.0,0.0,0.3635686635971069,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922374248504,-3013.5185546875,304.1587829589844,0.7938014268875122,0.2125661522150039,0.1930584460496902,293.2842102050781,297.1499938964844,293.1499938964844,0.0821432918310165,-2059.7421875,304.162841796875,0.6878601908683777,0.1366702914237976,0.1319140344858169,293.2316589355469,297.1499938964844,293.1499938964844,0.2763381898403168,-4005.1171875,304.16094970703125,0.9534284472465516,0.3653795123100281,0.2565408945083618,293.1466369628906,297.1499938964844,293.1499938964844,0.3416097164154053,-6385.77099609375,304.2171325683594,0.9990000128746032,0.5239697694778442,0.4072811901569366,293.165283203125,297.1499938964844,293.1499938964844,0.0166619811207056,-3958.4716796875,304.1510314941406,0.4933213293552398,0.0545277558267116,0.2537486851215362,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.308662474155426,0.8319932818412781,0.8319932818412781,1.0,1.0,-1.491274356842041,0.6467707753181458,0.8445035815238953,0.3002390563488006,0.0,0.0,0.4996066987514496,59.51340103149414,75.0,-24.10271072387696,-12512.509765625,339.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950967848300934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562108218669891,0.4562162160873413,-5.381540177040733e-06,0.0,0.0002994857204612,0.0,0.0,25.703399658203125,0.0,0.0,0.0,0.3555767238140106,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922374248504,-3013.5185546875,304.1587829589844,0.7938014268875122,0.2125661522150039,0.1930584460496902,293.2842102050781,297.1499938964844,293.1499938964844,0.0821432918310165,-2059.7421875,304.162841796875,0.6878601908683777,0.1366702914237976,0.1319140344858169,293.2316589355469,297.1499938964844,293.1499938964844,0.2763381898403168,-4005.1171875,304.16094970703125,0.9534284472465516,0.3653795123100281,0.2565408945083618,293.1466369628906,297.1499938964844,293.1499938964844,0.3416097164154053,-6385.77099609375,304.2171325683594,0.9990000128746032,0.5239697694778442,0.4072811901569366,293.165283203125,297.1499938964844,293.1499938964844,0.0166619811207056,-3958.4716796875,304.1510314941406,0.4933213293552398,0.0545277558267116,0.2537486851215362,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.308662474155426,0.8319932818412781,0.8319932818412781,1.0,1.0,-1.491274356842041,0.6467707753181458,0.8445035815238953,0.3002390563488006,0.0,0.0,0.4996066987514496,59.51340103149414,75.0,-24.10271072387696,-12512.509765625,339.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950967848300934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562108218669891,0.4562162160873413,-5.381540177040733e-06,0.0,0.0002994857204612,0.0,0.0,25.703399658203125,0.0,0.0,0.0,0.3555767238140106,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404565274715423,-3006.5546875,304.1579895019531,0.7887321710586548,0.2116526961326599,0.1922937631607055,293.283447265625,297.1499938964844,293.1499938964844,0.0811671912670135,-2041.153564453125,304.16229248046875,0.6816565990447998,0.1351202577352523,0.1305049806833267,293.2315368652344,297.1499938964844,293.1499938964844,0.2759549617767334,-4001.32373046875,304.15966796875,0.947393536567688,0.364372044801712,0.2558838427066803,293.1372985839844,297.1499938964844,293.1499938964844,0.347333014011383,-6480.04248046875,304.1944885253906,0.9990000128746032,0.5258526802062988,0.4133126437664032,293.164794921875,297.1499938964844,293.1499938964844,0.0166870057582855,-3963.35986328125,304.1507873535156,0.4906703233718872,0.054428931325674,0.2536302804946899,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108573257923126,0.8317618370056152,0.8317618370056152,1.0,1.0,-1.4949694871902466,0.6484813094139099,0.8464881777763367,0.3011107742786407,0.0,0.0,0.4966928660869598,60.90081787109375,75.0,-42.62653350830078,-12478.2431640625,344.53106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.541015625,18000.0,0.0,0.0,0.2915077209472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491906762123108,0.4491959810256958,-5.332507498678751e-06,0.0,0.0002958432596642,0.0,0.0,25.004512786865234,0.0,0.0,0.0,0.3531602025032043,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.14007268846035,-3000.5048828125,304.1572265625,0.781443178653717,0.2107292860746383,0.1915519088506698,293.28277587890625,297.1499938964844,293.1499938964844,0.0802251994609832,-2023.288818359375,304.1617736816406,0.6735123991966248,0.133561685681343,0.1291213035583496,293.2314758300781,297.1499938964844,293.1499938964844,0.2756590545177459,-3998.539306640625,304.158447265625,0.9381830096244812,0.363350510597229,0.255242109298706,293.1386413574219,297.1499938964844,293.1499938964844,0.3569225072860718,-6632.1064453125,304.1689453125,0.9990000128746032,0.5257639288902283,0.423040509223938,293.16455078125,297.1499938964844,293.1499938964844,0.0167158842086792,-3968.91796875,304.1506042480469,0.4864993095397949,0.0542880892753601,0.253504991531372,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145678341388702,0.8314765691757202,0.8314765691757202,1.0,1.0,-1.5031708478927612,0.6522934436798096,0.8508774638175964,0.3030943870544433,0.0,0.0,0.4956755042076111,63.22044372558594,93.0,-55.84612274169922,-12487.4580078125,354.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.734375,18000.0,0.0,0.0,0.2880215346813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453884661197662,0.4453937709331512,-5.30125544173643e-06,0.0,0.0002923052234109,0.0,0.0,24.61165809631348,0.0,0.0,0.0,0.3517836630344391,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394134908914566,-2990.290771484375,304.1559143066406,0.7625545859336853,0.2088497430086136,0.1901261806488037,293.2817077636719,297.1499938964844,293.1499938964844,0.0784116983413696,-1989.065185546875,304.160888671875,0.6537350416183472,0.1304160058498382,0.1264190375804901,293.2315979003906,297.1499938964844,293.1499938964844,0.2752407491207123,-3994.922607421875,304.1563415527344,0.913105309009552,0.3612589240074157,0.2539935111999511,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016299247741,-7078.443359375,304.1142883300781,0.9990000128746032,0.5190818905830383,0.4515321850776672,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531110346317,-3977.781494140625,304.1503295898437,0.4737913310527801,0.0538480430841445,0.2530203759670257,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.325736790895462,0.8309061527252197,0.8309061527252197,1.0,1.0,-1.530332088470459,0.6649560928344727,0.8653760552406311,0.3097535073757171,0.0,0.0,0.4995048344135284,70.3691635131836,96.0,-69.82909393310547,-12615.9208984375,386.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818858623504638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471340477466583,0.4471393525600433,-5.288500688038766e-06,0.0,0.0002860783133655,0.0,0.0,24.68172645568848,0.0,0.0,0.0,0.3520474135875702,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394134908914566,-2990.290771484375,304.1559143066406,0.7625545859336853,0.2088497430086136,0.1901261806488037,293.2817077636719,297.1499938964844,293.1499938964844,0.0784116983413696,-1989.065185546875,304.160888671875,0.6537350416183472,0.1304160058498382,0.1264190375804901,293.2315979003906,297.1499938964844,293.1499938964844,0.2752407491207123,-3994.922607421875,304.1563415527344,0.913105309009552,0.3612589240074157,0.2539935111999511,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016299247741,-7078.443359375,304.1142883300781,0.9990000128746032,0.5190818905830383,0.4515321850776672,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531110346317,-3977.781494140625,304.1503295898437,0.4737913310527801,0.0538480430841445,0.2530203759670257,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.325736790895462,0.8309061527252197,0.8309061527252197,1.0,1.0,-1.530332088470459,0.6649560928344727,0.8653760552406311,0.3097535073757171,0.0,0.0,0.4995048344135284,70.3691635131836,96.0,-69.82909393310547,-12615.9208984375,386.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818858623504638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471340477466583,0.4471393525600433,-5.288500688038766e-06,0.0,0.0002860783133655,0.0,0.0,24.68172645568848,0.0,0.0,0.0,0.3520474135875702,4.0,0.0,1.0
