time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385065168142318,-2975.32666015625,304.1554870605469,0.7473834753036499,0.2069830596446991,0.1886779963970184,293.2807006835937,297.1499938964844,293.1499938964844,0.0764283686876297,-1951.359130859375,304.1605834960937,0.6377043128013611,0.1272846013307571,0.1236957311630249,293.2318420410156,297.1499938964844,293.1499938964844,0.274340271949768,-3985.12890625,304.1557922363281,0.8941505551338196,0.3591470420360565,0.252707839012146,293.2376403808594,297.1499938964844,293.1499938964844,0.412531167268753,-7475.201171875,304.0824890136719,0.9990000128746032,0.5055006146430969,0.4767147898674011,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514534503221,-3967.654296875,304.150390625,0.4592951238155365,0.0532598309218883,0.2517034113407135,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11083984375,1.0,0.3349395394325256,0.8303357362747192,0.8303357362747192,1.0,1.0,-1.5524393320083618,0.6752209067344666,0.87721848487854,0.3153413236141205,0.0,0.0,0.5074138641357422,77.02715301513672,99.0,-46.53893661499024,-12775.4248046875,415.82757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.277530163526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584660828113556,0.458471417427063,-5.334613888408057e-06,0.0,0.0002816578489728,0.0,0.0,25.6698055267334,0.0,0.0,0.0,0.3554701507091522,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385065168142318,-2975.32666015625,304.1554870605469,0.7473834753036499,0.2069830596446991,0.1886779963970184,293.2807006835937,297.1499938964844,293.1499938964844,0.0764283686876297,-1951.359130859375,304.1605834960937,0.6377043128013611,0.1272846013307571,0.1236957311630249,293.2318420410156,297.1499938964844,293.1499938964844,0.274340271949768,-3985.12890625,304.1557922363281,0.8941505551338196,0.3591470420360565,0.252707839012146,293.2376403808594,297.1499938964844,293.1499938964844,0.412531167268753,-7475.201171875,304.0824890136719,0.9990000128746032,0.5055006146430969,0.4767147898674011,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514534503221,-3967.654296875,304.150390625,0.4592951238155365,0.0532598309218883,0.2517034113407135,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11083984375,1.0,0.3349395394325256,0.8303357362747192,0.8303357362747192,1.0,1.0,-1.5524393320083618,0.6752209067344666,0.87721848487854,0.3153413236141205,0.0,0.0,0.5074138641357422,77.02715301513672,99.0,-46.53893661499024,-12775.4248046875,415.82757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.277530163526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584660828113556,0.458471417427063,-5.334613888408057e-06,0.0,0.0002816578489728,0.0,0.0,25.6698055267334,0.0,0.0,0.0,0.3554701507091522,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371053755283355,-2950.80224609375,304.1560363769531,0.7305272221565247,0.205176368355751,0.1873750537633896,293.2794189453125,297.1499938964844,293.1499938964844,0.0741979554295539,-1908.3134765625,304.1607971191406,0.6204504370689392,0.1242289990186691,0.1211332231760025,293.23193359375,297.1499938964844,293.1499938964844,0.272307813167572,-3961.149658203125,304.1573486328125,0.872762143611908,0.3570535480976105,0.2515064775943756,293.2845153808594,297.1499938964844,293.1499938964844,0.4076094031333923,-7388.109375,304.1142578125,0.9791657328605652,0.4936729371547699,0.470610111951828,293.1674194335937,297.1499938964844,293.1499938964844,0.016444731503725,-3940.03271484375,304.150634765625,0.4411371648311615,0.0525610484182834,0.2502947747707367,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416035175323486,0.8292231559753418,0.8292231559753418,1.0,1.0,-1.537412405014038,0.6679639220237732,0.8694485425949097,0.31183522939682,0.0,0.0,0.5102311968803406,85.35889434814453,102.0,17.843059539794922,-12722.0263671875,429.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.2748892903327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467343121767044,0.4673485159873962,-5.3912699513603e-06,0.0,0.000278977677226,0.0,0.0,26.546369552612305,0.0,0.0,0.0,0.3583751618862152,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371053755283355,-2950.80224609375,304.1560363769531,0.7305272221565247,0.205176368355751,0.1873750537633896,293.2794189453125,297.1499938964844,293.1499938964844,0.0741979554295539,-1908.3134765625,304.1607971191406,0.6204504370689392,0.1242289990186691,0.1211332231760025,293.23193359375,297.1499938964844,293.1499938964844,0.272307813167572,-3961.149658203125,304.1573486328125,0.872762143611908,0.3570535480976105,0.2515064775943756,293.2845153808594,297.1499938964844,293.1499938964844,0.4076094031333923,-7388.109375,304.1142578125,0.9791657328605652,0.4936729371547699,0.470610111951828,293.1674194335937,297.1499938964844,293.1499938964844,0.016444731503725,-3940.03271484375,304.150634765625,0.4411371648311615,0.0525610484182834,0.2502947747707367,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416035175323486,0.8292231559753418,0.8292231559753418,1.0,1.0,-1.537412405014038,0.6679639220237732,0.8694485425949097,0.31183522939682,0.0,0.0,0.5102311968803406,85.35889434814453,102.0,17.843059539794922,-12722.0263671875,429.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.2748892903327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467343121767044,0.4673485159873962,-5.3912699513603e-06,0.0,0.000278977677226,0.0,0.0,26.546369552612305,0.0,0.0,0.0,0.3583751618862152,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356228739023208,-2924.854248046875,304.1564636230469,0.7180237770080566,0.2033241540193557,0.1859800517559051,293.2785339355469,297.1499938964844,293.1499938964844,0.071890003979206,-1864.0887451171875,304.1610412597656,0.6057831048965454,0.1211338490247726,0.1184885874390602,293.2324523925781,297.1499938964844,293.1499938964844,0.270125150680542,-3935.53173828125,304.1584777832031,0.8574723601341248,0.3548755645751953,0.2502064108848572,293.2978515625,297.1499938964844,293.1499938964844,0.4013603925704956,-7288.49853515625,304.1361083984375,0.9596832990646362,0.4875272512435913,0.4641655683517456,293.1689453125,297.1499938964844,293.1499938964844,0.0161596424877643,-3902.047119140625,304.15087890625,0.4284083247184753,0.051809512078762,0.2482220828533172,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463918268680572,0.8281105160713196,0.8281105160713196,1.0,1.0,-1.5207194089889526,0.6599741578102112,0.8607451915740967,0.3077839910984039,0.0,0.0,0.5088149309158325,92.03555297851562,105.0,17.474746704101562,-12542.818359375,437.7518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729906737804413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653781950473785,0.4653835892677307,-5.393342689785641e-06,0.0,0.0002770508290268,0.0,0.0,26.41251564025879,0.0,0.0,0.0,0.357987105846405,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356228739023208,-2924.854248046875,304.1564636230469,0.7180237770080566,0.2033241540193557,0.1859800517559051,293.2785339355469,297.1499938964844,293.1499938964844,0.071890003979206,-1864.0887451171875,304.1610412597656,0.6057831048965454,0.1211338490247726,0.1184885874390602,293.2324523925781,297.1499938964844,293.1499938964844,0.270125150680542,-3935.53173828125,304.1584777832031,0.8574723601341248,0.3548755645751953,0.2502064108848572,293.2978515625,297.1499938964844,293.1499938964844,0.4013603925704956,-7288.49853515625,304.1361083984375,0.9596832990646362,0.4875272512435913,0.4641655683517456,293.1689453125,297.1499938964844,293.1499938964844,0.0161596424877643,-3902.047119140625,304.15087890625,0.4284083247184753,0.051809512078762,0.2482220828533172,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463918268680572,0.8281105160713196,0.8281105160713196,1.0,1.0,-1.5207194089889526,0.6599741578102112,0.8607451915740967,0.3077839910984039,0.0,0.0,0.5088149309158325,92.03555297851562,105.0,17.474746704101562,-12542.818359375,437.7518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729906737804413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653781950473785,0.4653835892677307,-5.393342689785641e-06,0.0,0.0002770508290268,0.0,0.0,26.41251564025879,0.0,0.0,0.0,0.357987105846405,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349240690469741,-2912.68603515625,304.15655517578125,0.7127624750137329,0.2024141997098922,0.1852672845125198,293.278076171875,297.1499938964844,293.1499938964844,0.0707441195845604,-1842.322509765625,304.1611022949219,0.5991124510765076,0.1195945218205452,0.1171437129378318,293.232666015625,297.1499938964844,293.1499938964844,0.2691133618354797,-3923.742919921875,304.1587829589844,0.851512610912323,0.3537898361682892,0.2495351135730743,293.300048828125,297.1499938964844,293.1499938964844,0.3992094695568084,-7254.63720703125,304.1424865722656,0.9516257643699646,0.4852222800254822,0.4619390666484833,293.16949462890625,297.1499938964844,293.1499938964844,0.0160226337611675,-3883.944580078125,304.1509704589844,0.4236004650592804,0.0514602549374103,0.2471521347761154,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483431041240692,0.8275542259216309,0.8275542259216309,1.0,1.0,-1.5134854316711426,0.6564992070198059,0.8569862246513367,0.3060513138771057,0.0,0.0,0.508257269859314,94.82188415527344,105.0,15.671805381774902,-12467.8466796875,440.9598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.2721937596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647324979305267,0.4647378921508789,-5.390381829784019e-06,0.0,0.0002762420626822,0.0,0.0,26.35325813293457,0.0,0.0,0.0,0.3577795922756195,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.134233683347702,-2900.6630859375,304.1566162109375,0.7078259587287903,0.2015203237533569,0.1845580488443374,293.277587890625,297.1499938964844,293.1499938964844,0.0695967450737953,-1820.6214599609373,304.1611633300781,0.5928122401237488,0.1180680468678474,0.115798607468605,293.2328186035156,297.1499938964844,293.1499938964844,0.2681057751178741,-3912.015380859375,304.15899658203125,0.8462836146354675,0.3527121543884277,0.2488607913255691,293.3009948730469,297.1499938964844,293.1499938964844,0.3972618281841278,-7224.41455078125,304.1473999023437,0.9443279504776,0.4831316471099853,0.459983766078949,293.169921875,297.1499938964844,293.1499938964844,0.0158926788717508,-3866.677490234375,304.1510314941406,0.4194963574409485,0.051132183521986,0.2461275160312652,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500773310661316,0.8272353410720825,0.8272353410720825,1.0,1.0,-1.5066319704055786,0.6532225012779236,0.8534094095230103,0.3044476509094238,0.0,0.0,0.507440984249115,97.35383605957033,93.0,13.129883766174316,-12393.216796875,443.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714810669422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636485278606415,0.4636539220809936,-5.385690656112274e-06,0.0,0.0002755187742877,0.0,0.0,26.255125045776367,0.0,0.0,0.0,0.3574394881725311,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.132760152220726,-2874.96923828125,304.1568908691406,0.7056733965873718,0.1998234093189239,0.18300761282444,293.2763061523437,297.1499938964844,293.1499938964844,0.0671766325831413,-1775.153076171875,304.1614990234375,0.5871046185493469,0.1150916740298271,0.1129580661654472,293.2327880859375,297.1499938964844,293.1499938964844,0.2659753561019897,-3887.194580078125,304.1595764160156,0.8446241021156311,0.3506172001361847,0.2473901659250259,293.3009948730469,297.1499938964844,293.1499938964844,0.3934786021709442,-7166.83935546875,304.15447998046875,0.9413625001907348,0.4793020486831665,0.4562895596027374,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628630891442,-3822.630126953125,304.1512451171875,0.417334496974945,0.0505629517138004,0.2434366345405578,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478359282016754,0.8265975117683411,0.8265975117683411,1.0,1.0,-1.491930603981018,0.6461964845657349,0.8457341194152832,0.3010554313659668,0.0,0.0,0.5054064393043518,97.13751983642578,81.0,10.551280975341797,-12243.87890625,435.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702144384384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607391357421875,0.4607445001602173,-5.371684892452322e-06,0.0,0.0002742333163041,0.0,0.0,25.986865997314453,0.0,0.0,0.0,0.3565135598182678,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.132760152220726,-2874.96923828125,304.1568908691406,0.7056733965873718,0.1998234093189239,0.18300761282444,293.2763061523437,297.1499938964844,293.1499938964844,0.0671766325831413,-1775.153076171875,304.1614990234375,0.5871046185493469,0.1150916740298271,0.1129580661654472,293.2327880859375,297.1499938964844,293.1499938964844,0.2659753561019897,-3887.194580078125,304.1595764160156,0.8446241021156311,0.3506172001361847,0.2473901659250259,293.3009948730469,297.1499938964844,293.1499938964844,0.3934786021709442,-7166.83935546875,304.15447998046875,0.9413625001907348,0.4793020486831665,0.4562895596027374,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628630891442,-3822.630126953125,304.1512451171875,0.417334496974945,0.0505629517138004,0.2434366345405578,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478359282016754,0.8265975117683411,0.8265975117683411,1.0,1.0,-1.491930603981018,0.6461964845657349,0.8457341194152832,0.3010554313659668,0.0,0.0,0.5054064393043518,97.13751983642578,81.0,10.551280975341797,-12243.87890625,435.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702144384384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607391357421875,0.4607445001602173,-5.371684892452322e-06,0.0,0.0002742333163041,0.0,0.0,25.986865997314453,0.0,0.0,0.0,0.3565135598182678,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673240900039,-2848.885498046875,304.1570739746094,0.7096554040908813,0.19827201962471,0.1814369112253189,293.2745666503906,297.1499938964844,293.1499938964844,0.0647010654211044,-1729.078369140625,304.1617736816406,0.5868489146232605,0.1122461482882499,0.1100797206163406,293.2322692871094,297.1499938964844,293.1499938964844,0.263774573802948,-3861.53271484375,304.1600341796875,0.8496505618095398,0.3486250340938568,0.2458730936050415,293.2996826171875,297.1499938964844,293.1499938964844,0.3896777629852295,-7110.05810546875,304.1592712402344,0.9473748803138732,0.4757423400878906,0.4527389407157898,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186658233404,-3775.859619140625,304.1513977050781,0.4198197424411773,0.0501226261258125,0.2405778020620346,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419049382209778,0.8259597420692444,0.8259597420692444,1.0,1.0,-1.4770740270614624,0.6390892267227173,0.8379848003387451,0.2976850867271423,0.0,0.0,0.5024217367172241,92.93860626220705,69.0,9.452274322509766,-12094.236328125,416.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690081894397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563784897327423,0.4563838541507721,-5.350591891328804e-06,0.0,0.0002730091218836,0.0,0.0,25.58735466003418,0.0,0.0,0.0,0.3551282882690429,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673240900039,-2848.885498046875,304.1570739746094,0.7096554040908813,0.19827201962471,0.1814369112253189,293.2745666503906,297.1499938964844,293.1499938964844,0.0647010654211044,-1729.078369140625,304.1617736816406,0.5868489146232605,0.1122461482882499,0.1100797206163406,293.2322692871094,297.1499938964844,293.1499938964844,0.263774573802948,-3861.53271484375,304.1600341796875,0.8496505618095398,0.3486250340938568,0.2458730936050415,293.2996826171875,297.1499938964844,293.1499938964844,0.3896777629852295,-7110.05810546875,304.1592712402344,0.9473748803138732,0.4757423400878906,0.4527389407157898,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186658233404,-3775.859619140625,304.1513977050781,0.4198197424411773,0.0501226261258125,0.2405778020620346,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419049382209778,0.8259597420692444,0.8259597420692444,1.0,1.0,-1.4770740270614624,0.6390892267227173,0.8379848003387451,0.2976850867271423,0.0,0.0,0.5024217367172241,92.93860626220705,69.0,9.452274322509766,-12094.236328125,416.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690081894397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563784897327423,0.4563838541507721,-5.350591891328804e-06,0.0,0.0002730091218836,0.0,0.0,25.58735466003418,0.0,0.0,0.0,0.3551282882690429,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298051923513412,-2823.310302734375,304.1571350097656,0.7179316282272339,0.1968417167663574,0.1798847019672393,293.2724609375,297.1499938964844,293.1499938964844,0.0622208416461944,-1683.3974609375,304.1619873046875,0.5907984375953674,0.1095186918973922,0.1072161123156547,293.2313842773437,297.1499938964844,293.1499938964844,0.26158207654953,-3835.9755859375,304.16033935546875,0.8600736856460571,0.346721202135086,0.2443455904722213,293.2976989746094,297.1499938964844,293.1499938964844,0.3858906924724579,-7054.17236328125,304.1624450683594,0.9597816467285156,0.4723533093929291,0.4492649734020233,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399088695645,-3737.8525390625,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381575345993,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334329128265381,0.8253641724586487,0.8253641724586487,1.0,1.0,-1.4630789756774902,0.6323772668838501,0.8307017087936401,0.2945959866046905,0.0,0.0,0.498732328414917,86.18692016601562,57.0,7.805838108062744,-11950.11328125,392.3036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677156925201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508060812950134,0.4508114159107208,-5.322818651620764e-06,0.0,0.0002716974122449,0.0,0.0,25.07865524291992,0.0,0.0,0.0,0.353353202342987,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298051923513412,-2823.310302734375,304.1571350097656,0.7179316282272339,0.1968417167663574,0.1798847019672393,293.2724609375,297.1499938964844,293.1499938964844,0.0622208416461944,-1683.3974609375,304.1619873046875,0.5907984375953674,0.1095186918973922,0.1072161123156547,293.2313842773437,297.1499938964844,293.1499938964844,0.26158207654953,-3835.9755859375,304.16033935546875,0.8600736856460571,0.346721202135086,0.2443455904722213,293.2976989746094,297.1499938964844,293.1499938964844,0.3858906924724579,-7054.17236328125,304.1624450683594,0.9597816467285156,0.4723533093929291,0.4492649734020233,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399088695645,-3737.8525390625,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381575345993,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334329128265381,0.8253641724586487,0.8253641724586487,1.0,1.0,-1.4630789756774902,0.6323772668838501,0.8307017087936401,0.2945959866046905,0.0,0.0,0.498732328414917,86.18692016601562,57.0,7.805838108062744,-11950.11328125,392.3036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677156925201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508060812950134,0.4508114159107208,-5.322818651620764e-06,0.0,0.0002716974122449,0.0,0.0,25.07865524291992,0.0,0.0,0.0,0.353353202342987,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950060606002,-2798.630859375,304.1571044921875,0.7296455502510071,0.1955064237117767,0.1783625930547714,293.2701416015625,297.1499938964844,293.1499938964844,0.0597544685006141,-1638.46826171875,304.162109375,0.5983818173408508,0.1068843230605125,0.1043828278779983,293.2302551269531,297.1499938964844,293.1499938964844,0.2594405710697174,-3811.031982421875,304.16046142578125,0.8757855892181396,0.3448867499828338,0.2428223341703415,293.2953491210937,297.1499938964844,293.1499938964844,0.3821703791618347,-6999.71826171875,304.1644897460937,0.9765917658805848,0.4690887928009033,0.4458524584770202,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502562031149,-3711.800048828125,304.1436767578125,0.4387795627117157,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232114017009735,0.8247686624526978,0.8247686624526978,1.0,1.0,-1.4501017332077026,0.6261190176010132,0.8239826560020447,0.2918500900268554,0.0,0.0,0.494701623916626,77.84870910644531,45.0,6.008002758026123,-11815.3623046875,365.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.26624795794487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445722997188568,0.4445776045322418,-5.291014076647116e-06,0.0,0.0002702078199945,0.0,0.0,24.5135555267334,0.0,0.0,0.0,0.3513634800910949,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950060606002,-2798.630859375,304.1571044921875,0.7296455502510071,0.1955064237117767,0.1783625930547714,293.2701416015625,297.1499938964844,293.1499938964844,0.0597544685006141,-1638.46826171875,304.162109375,0.5983818173408508,0.1068843230605125,0.1043828278779983,293.2302551269531,297.1499938964844,293.1499938964844,0.2594405710697174,-3811.031982421875,304.16046142578125,0.8757855892181396,0.3448867499828338,0.2428223341703415,293.2953491210937,297.1499938964844,293.1499938964844,0.3821703791618347,-6999.71826171875,304.1644897460937,0.9765917658805848,0.4690887928009033,0.4458524584770202,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502562031149,-3711.800048828125,304.1436767578125,0.4387795627117157,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232114017009735,0.8247686624526978,0.8247686624526978,1.0,1.0,-1.4501017332077026,0.6261190176010132,0.8239826560020447,0.2918500900268554,0.0,0.0,0.494701623916626,77.84870910644531,45.0,6.008002758026123,-11815.3623046875,365.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.26624795794487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445722997188568,0.4445776045322418,-5.291014076647116e-06,0.0,0.0002702078199945,0.0,0.0,24.5135555267334,0.0,0.0,0.0,0.3513634800910949,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.127699613571167,-2786.435546875,304.1570739746094,0.7369190454483032,0.1948672831058502,0.1776151657104492,293.2689514160156,297.1499938964844,293.1499938964844,0.0585214160382747,-1616.176025390625,304.1621398925781,0.6034452319145203,0.1055940836668014,0.1029793620109558,293.2296447753906,297.1499938964844,293.1499938964844,0.2583691775798797,-3798.534423828125,304.1604919433594,0.885743260383606,0.3439898490905761,0.2420652508735656,293.2940979003906,297.1499938964844,293.1499938964844,0.38030806183815,-6972.5400390625,304.16522216796875,0.9859643578529358,0.4674943387508392,0.4441694021224975,293.16796875,297.1499938964844,293.1499938964844,0.0146473413333296,-3697.525634765625,304.14141845703125,0.4466972351074219,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175817131996155,0.8244709372520447,0.8244709372520447,1.0,1.0,-1.44359290599823,0.6229618191719055,0.8206310868263245,0.290540874004364,0.0,0.0,0.4924494922161102,73.30951690673828,45.0,6.064524173736572,-11748.7802734375,350.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.2654300928115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411900341510772,0.4411953091621399,-5.274085651763016e-06,0.0,0.0002693777787499,0.0,0.0,24.211345672607425,0.0,0.0,0.0,0.3502880930900574,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270119994878769,-2774.36328125,304.15704345703125,0.7454114556312561,0.194243848323822,0.1768761128187179,293.2677917480469,297.1499938964844,293.1499938964844,0.0572885572910308,-1594.0013427734375,304.16217041015625,0.6093783378601074,0.1043177992105484,0.1015833690762519,293.22900390625,297.1499938964844,293.1499938964844,0.2573013305664062,-3786.069580078125,304.1605224609375,0.8972628712654114,0.3431039750576019,0.2413112074136734,293.2928161621094,297.1499938964844,293.1499938964844,0.3784516751766205,-6945.4873046875,304.16583251953125,0.9956336617469788,0.465921401977539,0.4425005316734314,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416567102074,-3682.759765625,304.1392517089844,0.4561641812324524,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116635680198669,0.8241918683052063,0.8241918683052063,1.0,1.0,-1.4370845556259155,0.619778573513031,0.8173060417175293,0.2893286347389221,0.0,0.0,0.4900431632995605,68.59876251220703,33.0,6.101842403411865,-11681.615234375,336.1655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.333984375,18000.0,0.0,0.0,0.2645470798015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375731348991394,0.437578409910202,-5.256196345726494e-06,0.0,0.0002684816427063,0.0,0.0,23.8913803100586,0.0,0.0,0.0,0.3491443693637848,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125552415847,-2747.59912109375,304.1572265625,0.7615698575973511,0.1930653601884842,0.1755239963531494,293.26531982421875,297.1499938964844,293.1499938964844,0.054790262132883,-1549.1123046875,304.16229248046875,0.6192470192909241,0.1018367260694503,0.0989226996898651,293.22760009765625,297.1499938964844,293.1499938964844,0.2547991573810577,-3756.389404296875,304.1612548828125,0.9197208285331726,0.3413909673690796,0.239893302321434,293.2762756347656,297.1499938964844,293.1499938964844,0.354057639837265,-6574.1728515625,304.2024841308594,0.9990000128746032,0.4655744135379791,0.418486088514328,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409920856356,-3652.608154296875,304.1360778808594,0.4730910360813141,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982747554779053,0.8236337304115295,0.8236337304115295,1.0,1.0,-1.4000767469406128,0.6017997860908508,0.798276960849762,0.2825657725334167,0.0,0.0,0.4814848899841308,60.57651138305664,25.0,41.69235610961914,-11436.158203125,300.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.42578125,18000.0,0.0,0.0,0.2624277770519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277163445949554,0.4277215600013733,-5.213897566136438e-06,0.0,0.0002663308114279,0.0,0.0,23.05668830871582,0.0,0.0,0.0,0.3460603654384613,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125552415847,-2747.59912109375,304.1572265625,0.7615698575973511,0.1930653601884842,0.1755239963531494,293.26531982421875,297.1499938964844,293.1499938964844,0.054790262132883,-1549.1123046875,304.16229248046875,0.6192470192909241,0.1018367260694503,0.0989226996898651,293.22760009765625,297.1499938964844,293.1499938964844,0.2547991573810577,-3756.389404296875,304.1612548828125,0.9197208285331726,0.3413909673690796,0.239893302321434,293.2762756347656,297.1499938964844,293.1499938964844,0.354057639837265,-6574.1728515625,304.2024841308594,0.9990000128746032,0.4655744135379791,0.418486088514328,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409920856356,-3652.608154296875,304.1360778808594,0.4730910360813141,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982747554779053,0.8236337304115295,0.8236337304115295,1.0,1.0,-1.4000767469406128,0.6017997860908508,0.798276960849762,0.2825657725334167,0.0,0.0,0.4814848899841308,60.57651138305664,25.0,41.69235610961914,-11436.158203125,300.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.42578125,18000.0,0.0,0.0,0.2624277770519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277163445949554,0.4277215600013733,-5.213897566136438e-06,0.0,0.0002663308114279,0.0,0.0,23.05668830871582,0.0,0.0,0.0,0.3460603654384613,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756477832794,-2718.077392578125,304.15753173828125,0.7795716524124146,0.1918777674436569,0.1742123663425445,293.2631530761719,297.1499938964844,293.1499938964844,0.0522246547043323,-1503.264404296875,304.1624450683594,0.6291559338569641,0.0993524119257927,0.0963132977485656,293.2264404296875,297.1499938964844,293.1499938964844,0.2519584894180298,-3722.447998046875,304.1622009277344,0.9453510046005248,0.3396603465080261,0.2385000735521316,293.2271423339844,297.1499938964844,293.1499938964844,0.3218244612216949,-6083.33837890625,304.2383117675781,0.9990000128746032,0.472284197807312,0.3874613046646118,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412243247032,-3620.747802734375,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.284496933221817,0.8230755925178528,0.8230755925178528,1.0,1.0,-1.3549543619155884,0.5794826149940491,0.7754716873168945,0.2758098542690277,0.0,0.0,0.4647444784641266,53.27584838867188,28.0,48.94417572021485,-11041.7509765625,263.9770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.259158581495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052919745445251,0.4052971005439758,-5.123746632307302e-06,0.0,0.0002630130329634,0.0,0.0,21.24165344238281,0.0,0.0,0.0,0.339365541934967,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756477832794,-2718.077392578125,304.15753173828125,0.7795716524124146,0.1918777674436569,0.1742123663425445,293.2631530761719,297.1499938964844,293.1499938964844,0.0522246547043323,-1503.264404296875,304.1624450683594,0.6291559338569641,0.0993524119257927,0.0963132977485656,293.2264404296875,297.1499938964844,293.1499938964844,0.2519584894180298,-3722.447998046875,304.1622009277344,0.9453510046005248,0.3396603465080261,0.2385000735521316,293.2271423339844,297.1499938964844,293.1499938964844,0.3218244612216949,-6083.33837890625,304.2383117675781,0.9990000128746032,0.472284197807312,0.3874613046646118,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412243247032,-3620.747802734375,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.284496933221817,0.8230755925178528,0.8230755925178528,1.0,1.0,-1.3549543619155884,0.5794826149940491,0.7754716873168945,0.2758098542690277,0.0,0.0,0.4647444784641266,53.27584838867188,28.0,48.94417572021485,-11041.7509765625,263.9770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.259158581495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052919745445251,0.4052971005439758,-5.123746632307302e-06,0.0,0.0002630130329634,0.0,0.0,21.24165344238281,0.0,0.0,0.0,0.339365541934967,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225546896457672,-2694.523681640625,304.1571960449219,0.7939337491989136,0.1906769722700119,0.1729694753885269,293.26141357421875,297.1499938964844,293.1499938964844,0.049835979938507,-1461.247802734375,304.16229248046875,0.6358375549316406,0.0968391150236129,0.0937648639082908,293.2254638671875,297.1499938964844,293.1499938964844,0.2496989220380783,-3695.824462890625,304.161865234375,0.9641464948654176,0.3379201292991638,0.2371601462364196,293.163330078125,297.1499938964844,293.1499938964844,0.2979917824268341,-5721.70166015625,304.2479553222656,0.9990000128746032,0.4832524955272674,0.364723801612854,293.1630859375,297.1499938964844,293.1499938964844,0.0140211451798677,-3601.886474609375,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747005522251129,0.8228735327720642,0.8228735327720642,1.0,1.0,-1.3204677104949951,0.5620224475860596,0.7584453225135803,0.2720809280872345,0.0,0.0,0.4468353390693664,48.282623291015625,46.0,27.048337936401367,-10670.9443359375,239.12326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.87109375,18000.0,0.0,0.0,0.2543133497238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799366354942322,0.3799416720867157,-5.013192094338592e-06,0.0,0.0002580957079771,0.0,0.0,19.257230758666992,0.0,0.0,0.0,0.3317245543003082,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225546896457672,-2694.523681640625,304.1571960449219,0.7939337491989136,0.1906769722700119,0.1729694753885269,293.26141357421875,297.1499938964844,293.1499938964844,0.049835979938507,-1461.247802734375,304.16229248046875,0.6358375549316406,0.0968391150236129,0.0937648639082908,293.2254638671875,297.1499938964844,293.1499938964844,0.2496989220380783,-3695.824462890625,304.161865234375,0.9641464948654176,0.3379201292991638,0.2371601462364196,293.163330078125,297.1499938964844,293.1499938964844,0.2979917824268341,-5721.70166015625,304.2479553222656,0.9990000128746032,0.4832524955272674,0.364723801612854,293.1630859375,297.1499938964844,293.1499938964844,0.0140211451798677,-3601.886474609375,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747005522251129,0.8228735327720642,0.8228735327720642,1.0,1.0,-1.3204677104949951,0.5620224475860596,0.7584453225135803,0.2720809280872345,0.0,0.0,0.4468353390693664,48.282623291015625,46.0,27.048337936401367,-10670.9443359375,239.12326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.87109375,18000.0,0.0,0.0,0.2543133497238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799366354942322,0.3799416720867157,-5.013192094338592e-06,0.0,0.0002580957079771,0.0,0.0,19.257230758666992,0.0,0.0,0.0,0.3317245543003082,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217426806688308,-2680.636962890625,304.1561279296875,0.7935064435005188,0.189421609044075,0.1718466579914093,293.2602844238281,297.1499938964844,293.1499938964844,0.0477428510785102,-1425.1845703125,304.1616516113281,0.6315687894821167,0.0942509323358535,0.0913246944546699,293.2248229980469,297.1499938964844,293.1499938964844,0.2483993768692016,-3681.246826171875,304.1600036621094,0.9640505313873292,0.3361393809318542,0.2359213232994079,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523793697357,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934076964855194,0.3629249334335327,293.1617431640625,297.1499938964844,293.1499938964844,0.0140365418046712,-3605.6796875,304.133544921875,0.4975077211856842,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739714682102203,0.8226715326309204,0.8226715326309204,1.0,1.0,-1.3124516010284424,0.5574024319648743,0.7550492286682129,0.2728625237941742,0.0,0.0,0.4332691729068756,47.8803939819336,64.0,-23.345861434936523,-10442.744140625,235.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.248176023364067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586580455303192,0.3586629629135132,-4.9147279241879005e-06,0.0,0.0002518671099096,0.0,0.0,17.65384292602539,0.0,0.0,0.0,0.3253867328166961,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217426806688308,-2680.636962890625,304.1561279296875,0.7935064435005188,0.189421609044075,0.1718466579914093,293.2602844238281,297.1499938964844,293.1499938964844,0.0477428510785102,-1425.1845703125,304.1616516113281,0.6315687894821167,0.0942509323358535,0.0913246944546699,293.2248229980469,297.1499938964844,293.1499938964844,0.2483993768692016,-3681.246826171875,304.1600036621094,0.9640505313873292,0.3361393809318542,0.2359213232994079,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523793697357,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934076964855194,0.3629249334335327,293.1617431640625,297.1499938964844,293.1499938964844,0.0140365418046712,-3605.6796875,304.133544921875,0.4975077211856842,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739714682102203,0.8226715326309204,0.8226715326309204,1.0,1.0,-1.3124516010284424,0.5574024319648743,0.7550492286682129,0.2728625237941742,0.0,0.0,0.4332691729068756,47.8803939819336,64.0,-23.345861434936523,-10442.744140625,235.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.248176023364067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586580455303192,0.3586629629135132,-4.9147279241879005e-06,0.0,0.0002518671099096,0.0,0.0,17.65384292602539,0.0,0.0,0.0,0.3253867328166961,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215267702937126,-2677.31787109375,304.1553955078125,0.788155734539032,0.1887730211019516,0.1713153570890426,293.2598876953125,297.1499938964844,293.1499938964844,0.0467961393296718,-1409.162109375,304.1612548828125,0.6257051825523376,0.0929267778992652,0.0901282355189323,293.224609375,297.1499938964844,293.1499938964844,0.2481278181076049,-3678.675048828125,304.15869140625,0.9576697945594788,0.335235059261322,0.2353301346302032,293.1004943847656,297.1499938964844,293.1499938964844,0.3007678389549255,-5784.63818359375,304.1962585449219,0.9990000128746032,0.4961387813091278,0.3690079748630523,293.1612243652344,297.1499938964844,293.1499938964844,0.0140921883285045,-3615.765625,304.1325988769531,0.4947456121444702,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763573229312897,0.8225705027580261,0.8225705027580261,1.0,1.0,-1.3172328472137451,0.5593894124031067,0.7578434944152832,0.2746382057666778,0.0,0.0,0.4302594065666199,49.16236877441406,64.0,-46.55500411987305,-10410.7001953125,239.8743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2982788085937,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448976039886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526183664798736,0.3526232540607452,-4.880930191575317e-06,0.0,0.000248539930908,0.0,0.0,17.19350242614746,0.0,0.0,0.0,0.3235262632369995,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213648691773414,-2675.00390625,304.1547241210937,0.7802553176879883,0.1881112456321716,0.1708018630743026,293.2596435546875,297.1499938964844,293.1499938964844,0.0458747670054435,-1393.660400390625,304.160888671875,0.6178519129753113,0.0915827751159668,0.0889443755149841,293.2244567871094,297.1499938964844,293.1499938964844,0.2479614019393921,-3677.369140625,304.15740966796875,0.9476585984230042,0.334319919347763,0.234755128622055,293.100341796875,297.1499938964844,293.1499938964844,0.3103911280632019,-5940.791015625,304.1703186035156,0.9990000128746032,0.4968069493770599,0.3789002299308777,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671085730195,-3628.969482421875,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803143560886383,0.8224130868911743,0.8224130868911743,1.0,1.0,-1.326819896697998,0.5637369155883789,0.7630829215049744,0.2771340906620025,0.0,0.0,0.4295117557048797,51.296417236328125,82.0,-63.35346603393555,-10428.697265625,248.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813171386719,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416822910308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497222065925598,0.3497270941734314,-4.859933142142836e-06,0.0,0.0002452768094372,0.0,0.0,16.959884643554688,0.0,0.0,0.0,0.3225598335266113,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211511641740799,-2672.4033203125,304.15350341796875,0.7596006393432617,0.186741828918457,0.1698175221681594,293.2595520019531,297.1499938964844,293.1499938964844,0.0440729819238185,-1363.5401611328125,304.1602783203125,0.5960432291030884,0.0888257920742034,0.086601048707962,293.22442626953125,297.1499938964844,293.1499938964844,0.2478382885456085,-3677.23291015625,304.1551513671875,0.9192867875099182,0.3324427008628845,0.2336396276950836,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.2109375,304.11474609375,0.9990000128746032,0.49134361743927,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631724640727,-3662.78271484375,304.1244506835937,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921883463859558,0.8220982551574707,0.8220982551574707,1.0,1.0,-1.3578792810440063,0.5783218145370483,0.7795574069023132,0.2838715612888336,0.0,0.0,0.4350442588329315,57.91062545776367,100.0,-82.40736389160156,-10594.3828125,275.8744506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360333502292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529901504516601,0.3529950082302093,-4.85400005345582e-06,0.0,0.0002395438350504,0.0,0.0,17.128826141357422,0.0,0.0,0.0,0.3232048153877258,4.0,0.0,1.0
