time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211511641740799,-2672.4033203125,304.15350341796875,0.7596006393432617,0.186741828918457,0.1698175221681594,293.2595520019531,297.1499938964844,293.1499938964844,0.0440729819238185,-1363.5401611328125,304.1602783203125,0.5960432291030884,0.0888257920742034,0.086601048707962,293.22442626953125,297.1499938964844,293.1499938964844,0.2478382885456085,-3677.23291015625,304.1551513671875,0.9192867875099182,0.3324427008628845,0.2336396276950836,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.2109375,304.11474609375,0.9990000128746032,0.49134361743927,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631724640727,-3662.78271484375,304.1244506835937,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921883463859558,0.8220982551574707,0.8220982551574707,1.0,1.0,-1.3578792810440063,0.5783218145370483,0.7795574069023132,0.2838715612888336,0.0,0.0,0.4350442588329315,57.91062545776367,100.0,-82.40736389160156,-10594.3828125,275.8744506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360333502292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529901504516601,0.3529950082302093,-4.85400005345582e-06,0.0,0.0002395438350504,0.0,0.0,17.128826141357422,0.0,0.0,0.0,0.3232048153877258,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209300532937049,-2669.53662109375,304.1527099609375,0.7366982698440552,0.1853030622005462,0.1688732057809829,293.260009765625,297.1499938964844,293.1499938964844,0.0422335229814052,-1332.802490234375,304.159912109375,0.568972647190094,0.0859614014625549,0.0842658504843711,293.22479248046875,297.1499938964844,293.1499938964844,0.2476767748594284,-3676.3974609375,304.1537475585937,0.8885970711708069,0.3304831087589264,0.2325484752655029,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765579998493194,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986014977097,-3702.109375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082031309604645,0.8217834234237671,0.8217834234237671,1.0,1.0,-1.4009915590286257,0.598944365978241,0.8020471930503845,0.2923265993595123,0.0,0.0,0.4485163986682892,67.39537811279297,103.0,-79.85000610351562,-10893.9638671875,316.7120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323238551616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676602840423584,0.3676652014255523,-4.895724487141706e-06,0.0,0.0002357791672693,0.0,0.0,18.12094497680664,0.0,0.0,0.0,0.3271822929382324,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209300532937049,-2669.53662109375,304.1527099609375,0.7366982698440552,0.1853030622005462,0.1688732057809829,293.260009765625,297.1499938964844,293.1499938964844,0.0422335229814052,-1332.802490234375,304.159912109375,0.568972647190094,0.0859614014625549,0.0842658504843711,293.22479248046875,297.1499938964844,293.1499938964844,0.2476767748594284,-3676.3974609375,304.1537475585937,0.8885970711708069,0.3304831087589264,0.2325484752655029,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765579998493194,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986014977097,-3702.109375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082031309604645,0.8217834234237671,0.8217834234237671,1.0,1.0,-1.4009915590286257,0.598944365978241,0.8020471930503845,0.2923265993595123,0.0,0.0,0.4485163986682892,67.39537811279297,103.0,-79.85000610351562,-10893.9638671875,316.7120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323238551616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676602840423584,0.3676652014255523,-4.895724487141706e-06,0.0,0.0002357791672693,0.0,0.0,18.12094497680664,0.0,0.0,0.0,0.3271822929382324,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200006231665611,-2652.590576171875,304.1534423828125,0.7123940587043762,0.1838887333869934,0.1680522114038467,293.2604064941406,297.1499938964844,293.1499938964844,0.0400707237422466,-1295.4635009765625,304.1602478027344,0.5394341945648193,0.0830961987376213,0.082029141485691,293.22509765625,297.1499938964844,293.1499938964844,0.2459425032138824,-3655.27978515625,304.15557861328125,0.857387125492096,0.3285232186317444,0.2315393686294555,293.2763061523437,297.1499938964844,293.1499938964844,0.3740199506282806,-6919.85400390625,304.1015319824219,0.9679846167564392,0.461326539516449,0.4406817555427551,293.16796875,297.1499938964844,293.1499938964844,0.0147767700254917,-3727.284423828125,304.09783935546875,0.4354396462440491,0.050000000745058,0.2372077405452728,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292236328125,293.2521057128906,291.10205078125,1.0,0.3197494149208069,0.8207723498344421,0.8207723498344421,1.0,1.0,-1.3908747434616089,0.5933645367622375,0.7975102663040161,0.2922025620937347,0.0,0.0,0.4569395184516907,79.35008239746094,106.0,29.95933151245117,-10974.2919921875,340.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.30078125,18000.0,0.0,0.0,0.2309723198413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849565982818603,0.3849615752696991,-4.972491296939552e-06,0.0,0.0002344075473956,0.0,0.0,19.423343658447266,0.0,0.0,0.0,0.3322194814682007,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200006231665611,-2652.590576171875,304.1534423828125,0.7123940587043762,0.1838887333869934,0.1680522114038467,293.2604064941406,297.1499938964844,293.1499938964844,0.0400707237422466,-1295.4635009765625,304.1602478027344,0.5394341945648193,0.0830961987376213,0.082029141485691,293.22509765625,297.1499938964844,293.1499938964844,0.2459425032138824,-3655.27978515625,304.15557861328125,0.857387125492096,0.3285232186317444,0.2315393686294555,293.2763061523437,297.1499938964844,293.1499938964844,0.3740199506282806,-6919.85400390625,304.1015319824219,0.9679846167564392,0.461326539516449,0.4406817555427551,293.16796875,297.1499938964844,293.1499938964844,0.0147767700254917,-3727.284423828125,304.09783935546875,0.4354396462440491,0.050000000745058,0.2372077405452728,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292236328125,293.2521057128906,291.10205078125,1.0,0.3197494149208069,0.8207723498344421,0.8207723498344421,1.0,1.0,-1.3908747434616089,0.5933645367622375,0.7975102663040161,0.2922025620937347,0.0,0.0,0.4569395184516907,79.35008239746094,106.0,29.95933151245117,-10974.2919921875,340.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.30078125,18000.0,0.0,0.0,0.2309723198413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849565982818603,0.3849615752696991,-4.972491296939552e-06,0.0,0.0002344075473956,0.0,0.0,19.423343658447266,0.0,0.0,0.0,0.3322194814682007,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187836229801178,-2630.32373046875,304.154296875,0.6943953037261963,0.1823897212743759,0.1670717597007751,293.2613220214844,297.1499938964844,293.1499938964844,0.0376711972057819,-1253.8370361328125,304.16082763671875,0.518718957901001,0.08010895550251,0.0796005725860595,293.2260131835937,297.1499938964844,293.1499938964844,0.2436854541301727,-3627.869384765625,304.1573791503906,0.8378162384033203,0.3264364898204803,0.2303786724805832,293.2963562011719,297.1499938964844,293.1499938964844,0.3672608733177185,-6801.201171875,304.1285705566406,0.93879497051239,0.4540102779865265,0.4328397810459137,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697067052125,-3739.68017578125,304.0793762207031,0.4226364493370056,0.050000000745058,0.2389655709266662,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.13299560546875,1.0,0.3281355500221252,0.8197612762451172,0.8197612762451172,1.0,1.0,-1.3788213729858398,0.5866254568099976,0.7921959161758423,0.2923976480960846,0.0,0.0,0.4558982849121094,88.62207794189453,94.0,29.42044448852539,-10811.89453125,356.6715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.2306598871946334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384053498506546,0.3840585052967071,-4.9884461077454034e-06,0.0,0.0002340904611628,0.0,0.0,19.423629760742188,0.0,0.0,0.0,0.3323527872562408,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187836229801178,-2630.32373046875,304.154296875,0.6943953037261963,0.1823897212743759,0.1670717597007751,293.2613220214844,297.1499938964844,293.1499938964844,0.0376711972057819,-1253.8370361328125,304.16082763671875,0.518718957901001,0.08010895550251,0.0796005725860595,293.2260131835937,297.1499938964844,293.1499938964844,0.2436854541301727,-3627.869384765625,304.1573791503906,0.8378162384033203,0.3264364898204803,0.2303786724805832,293.2963562011719,297.1499938964844,293.1499938964844,0.3672608733177185,-6801.201171875,304.1285705566406,0.93879497051239,0.4540102779865265,0.4328397810459137,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697067052125,-3739.68017578125,304.0793762207031,0.4226364493370056,0.050000000745058,0.2389655709266662,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.13299560546875,1.0,0.3281355500221252,0.8197612762451172,0.8197612762451172,1.0,1.0,-1.3788213729858398,0.5866254568099976,0.7921959161758423,0.2923976480960846,0.0,0.0,0.4558982849121094,88.62207794189453,94.0,29.42044448852539,-10811.89453125,356.6715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.2306598871946334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384053498506546,0.3840585052967071,-4.9884461077454034e-06,0.0,0.0002340904611628,0.0,0.0,19.423629760742188,0.0,0.0,0.0,0.3323527872562408,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182018369436264,-2619.812255859375,304.1545715332031,0.6899964809417725,0.1816645562648773,0.1664913147687912,293.2616577148437,297.1499938964844,293.1499938964844,0.0364216603338718,-1232.2015380859375,304.1611328125,0.5125142335891724,0.0786334350705146,0.07826779037714,293.22637939453125,297.1499938964844,293.1499938964844,0.2426673769950866,-3615.645751953125,304.15789794921875,0.8333154320716858,0.3254037201404571,0.2297187000513076,293.2998352050781,297.1499938964844,293.1499938964844,0.3648024797439575,-6761.521484375,304.13690185546875,0.9314530491828918,0.4514712989330292,0.4302766621112823,293.174560546875,297.1499938964844,293.1499938964844,0.014877351000905,-3741.283935546875,304.06988525390625,0.420121967792511,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.329355925321579,0.8192557096481323,0.8192557096481323,1.0,1.0,-1.373146414756775,0.5835169553756714,0.7896295189857483,0.2922766506671905,0.0,0.0,0.4559727311134338,90.7430419921875,94.0,27.345598220825195,-10752.314453125,358.9414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.2306577265262603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845079839229584,0.3845129907131195,-4.9906088861462194e-06,0.0,0.0002340882783755,0.0,0.0,19.45903205871582,0.0,0.0,0.0,0.3324864506721496,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175789088010788,-2608.534912109375,304.1548767089844,0.68815016746521,0.1809784471988678,0.165880337357521,293.2580261230469,297.1499938964844,293.1499938964844,0.0354074239730834,-1214.5694580078125,304.1609191894531,0.5091345906257629,0.0779264494776725,0.0772013366222381,293.2265625,297.1499938964844,293.1499938964844,0.2415760904550552,-3602.524658203125,304.158447265625,0.8315378427505493,0.3243967592716217,0.2290266454219818,293.3014221191406,297.1499938964844,293.1499938964844,0.3625549972057342,-6725.7412109375,304.1433410644531,0.928202211856842,0.4492578208446502,0.4280725121498108,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503147065639,-3737.91064453125,304.0606994628906,0.4194620847702026,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.1489562988281,1.0,0.3291939795017242,0.819018542766571,0.819018542766571,1.0,1.0,-1.367789387702942,0.5806083083152771,0.7871811389923096,0.2921706438064575,0.0,0.0,0.4552484452724457,91.28204345703124,82.0,25.01729965209961,-10688.21875,357.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.2307381480932235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840931057929992,0.384098082780838,-4.990970865037525e-06,0.0,0.0002341698855161,0.0,0.0,19.43484687805176,0.0,0.0,0.0,0.3323821425437927,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164142340421676,-2587.59375,304.1551818847656,0.6899304986000061,0.1797288954257965,0.1646373122930526,293.2410583496094,297.1499938964844,293.1499938964844,0.0353158041834831,-1213.10986328125,304.1573791503906,0.5119051933288574,0.0786143541336059,0.0771746560931205,293.2265014648437,297.1499938964844,293.1499938964844,0.2395411729812622,-3578.239990234375,304.15899658203125,0.8337486982345581,0.3224721252918243,0.2276008427143097,293.30181884765625,297.1499938964844,293.1499938964844,0.358654260635376,-6664.8525390625,304.1519470214844,0.9302235245704652,0.4453396797180176,0.4241573810577392,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442650049924,-3724.434814453125,304.0438232421875,0.4220288693904876,0.050000000745058,0.2390624582767486,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256520926952362,0.8185441493988037,0.8185441493988037,1.0,1.0,-1.3593461513519287,0.5759714245796204,0.7833747267723083,0.2921339571475982,0.0,0.0,0.4538670182228088,88.94371795654297,70.0,12.587367057800291,-10570.537109375,348.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310046106576919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821476399898529,0.3821526169776916,-4.984497081750305e-06,0.0,0.0002344403037568,0.0,0.0,19.29328727722168,0.0,0.0,0.0,0.3318386077880859,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164142340421676,-2587.59375,304.1551818847656,0.6899304986000061,0.1797288954257965,0.1646373122930526,293.2410583496094,297.1499938964844,293.1499938964844,0.0353158041834831,-1213.10986328125,304.1573791503906,0.5119051933288574,0.0786143541336059,0.0771746560931205,293.2265014648437,297.1499938964844,293.1499938964844,0.2395411729812622,-3578.239990234375,304.15899658203125,0.8337486982345581,0.3224721252918243,0.2276008427143097,293.30181884765625,297.1499938964844,293.1499938964844,0.358654260635376,-6664.8525390625,304.1519470214844,0.9302235245704652,0.4453396797180176,0.4241573810577392,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442650049924,-3724.434814453125,304.0438232421875,0.4220288693904876,0.050000000745058,0.2390624582767486,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256520926952362,0.8185441493988037,0.8185441493988037,1.0,1.0,-1.3593461513519287,0.5759714245796204,0.7833747267723083,0.2921339571475982,0.0,0.0,0.4538670182228088,88.94371795654297,70.0,12.587367057800291,-10570.537109375,348.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310046106576919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821476399898529,0.3821526169776916,-4.984497081750305e-06,0.0,0.0002344403037568,0.0,0.0,19.29328727722168,0.0,0.0,0.0,0.3318386077880859,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153062507510185,-2567.7060546875,304.1553039550781,0.6972710490226746,0.1786328554153442,0.1634183675050735,293.22039794921875,297.1499938964844,293.1499938964844,0.0364969708025455,-1233.7626953125,304.1529541015625,0.5228778719902039,0.0804941058158874,0.0785378739237785,293.225830078125,297.1499938964844,293.1499938964844,0.2375677675008773,-3554.745361328125,304.1592712402344,0.8418592810630798,0.3206669390201568,0.2261677235364914,293.30035400390625,297.1499938964844,293.1499938964844,0.3549845516681671,-6608.7265625,304.1573486328125,0.9405555725097656,0.4417852163314819,0.4205349087715149,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863108336925,-3703.510498046875,304.0292663574219,0.4288532435894012,0.050000000745058,0.2380525320768356,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816474914551,0.8180698156356812,0.8180698156356812,1.0,1.0,-1.3522385358810425,0.5720736980438232,0.7801648378372192,0.2920548617839813,0.0,0.0,0.4523707926273346,83.48241424560547,58.0,7.481728553771973,-10476.232421875,332.3925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313047051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427053451538,0.3802476823329925,-4.9766458687372506e-06,0.0,0.0002347448607906,0.0,0.0,19.149991989135746,0.0,0.0,0.0,0.3312664628028869,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153062507510185,-2567.7060546875,304.1553039550781,0.6972710490226746,0.1786328554153442,0.1634183675050735,293.22039794921875,297.1499938964844,293.1499938964844,0.0364969708025455,-1233.7626953125,304.1529541015625,0.5228778719902039,0.0804941058158874,0.0785378739237785,293.225830078125,297.1499938964844,293.1499938964844,0.2375677675008773,-3554.745361328125,304.1592712402344,0.8418592810630798,0.3206669390201568,0.2261677235364914,293.30035400390625,297.1499938964844,293.1499938964844,0.3549845516681671,-6608.7265625,304.1573486328125,0.9405555725097656,0.4417852163314819,0.4205349087715149,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863108336925,-3703.510498046875,304.0292663574219,0.4288532435894012,0.050000000745058,0.2380525320768356,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816474914551,0.8180698156356812,0.8180698156356812,1.0,1.0,-1.3522385358810425,0.5720736980438232,0.7801648378372192,0.2920548617839813,0.0,0.0,0.4523707926273346,83.48241424560547,58.0,7.481728553771973,-10476.232421875,332.3925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313047051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802427053451538,0.3802476823329925,-4.9766458687372506e-06,0.0,0.0002347448607906,0.0,0.0,19.149991989135746,0.0,0.0,0.0,0.3312664628028869,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371073365211,-2548.48583984375,304.1553039550781,0.7092462778091431,0.1776632219552993,0.1622463166713714,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004512310028,-1261.546875,304.1493225097656,0.5397704839706421,0.0827949047088623,0.0803537741303443,293.2247619628906,297.1499938964844,293.1499938964844,0.2356091290712356,-3531.406982421875,304.1594543457031,0.8552569150924683,0.3189614713191986,0.2247510701417923,293.2980651855469,297.1499938964844,293.1499938964844,0.3513512015342712,-6553.85400390625,304.1609191894531,0.9571052193641664,0.4384440183639526,0.4170614182949066,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956849351525,-3677.430908203125,304.0166931152344,0.4400656223297119,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101095557212829,0.8176060914993286,0.8176060914993286,1.0,1.0,-1.345491886138916,0.5684414505958557,0.7770503759384155,0.291767954826355,0.0,0.0,0.4502988457679748,76.07393646240234,46.0,6.267946243286133,-10389.560546875,312.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315249741077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776268661022186,0.377631813287735,-4.966507731296588e-06,0.0,0.0002349684218643,0.0,0.0,18.95635414123535,0.0,0.0,0.0,0.3304959237575531,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371073365211,-2548.48583984375,304.1553039550781,0.7092462778091431,0.1776632219552993,0.1622463166713714,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004512310028,-1261.546875,304.1493225097656,0.5397704839706421,0.0827949047088623,0.0803537741303443,293.2247619628906,297.1499938964844,293.1499938964844,0.2356091290712356,-3531.406982421875,304.1594543457031,0.8552569150924683,0.3189614713191986,0.2247510701417923,293.2980651855469,297.1499938964844,293.1499938964844,0.3513512015342712,-6553.85400390625,304.1609191894531,0.9571052193641664,0.4384440183639526,0.4170614182949066,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956849351525,-3677.430908203125,304.0166931152344,0.4400656223297119,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101095557212829,0.8176060914993286,0.8176060914993286,1.0,1.0,-1.345491886138916,0.5684414505958557,0.7770503759384155,0.291767954826355,0.0,0.0,0.4502988457679748,76.07393646240234,46.0,6.267946243286133,-10389.560546875,312.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315249741077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776268661022186,0.377631813287735,-4.966507731296588e-06,0.0,0.0002349684218643,0.0,0.0,18.95635414123535,0.0,0.0,0.0,0.3304959237575531,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082194089889,-2529.951904296875,304.1552429199219,0.7246774435043335,0.1767958849668502,0.1611259430646896,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140773177146,-1291.0611572265625,304.146728515625,0.5619621276855469,0.0851886272430419,0.0822795331478118,293.22344970703125,297.1499938964844,293.1499938964844,0.2336692363023758,-3508.26025390625,304.1595458984375,0.8745883107185364,0.3173358738422394,0.2233581244945526,293.2952575683594,297.1499938964844,293.1499938964844,0.3477427065372467,-6499.771484375,304.16326904296875,0.9779809713363647,0.4352579116821289,0.4136967360973358,293.181884765625,297.1499938964844,293.1499938964844,0.0141866281628608,-3648.12939453125,304.0056457519531,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.8171424269676208,0.8171424269676208,1.0,1.0,-1.3388267755508425,0.564939558506012,0.7738871574401855,0.291221410036087,0.0,0.0,0.4475534558296203,67.45182800292969,34.0,6.629446506500244,-10305.8818359375,289.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.2315532118082046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741592764854431,0.3741642236709595,-4.953098141413648e-06,0.0,0.0002349970745854,0.0,0.0,18.70137596130371,0.0,0.0,0.0,0.3294799327850342,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082194089889,-2529.951904296875,304.1552429199219,0.7246774435043335,0.1767958849668502,0.1611259430646896,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140773177146,-1291.0611572265625,304.146728515625,0.5619621276855469,0.0851886272430419,0.0822795331478118,293.22344970703125,297.1499938964844,293.1499938964844,0.2336692363023758,-3508.26025390625,304.1595458984375,0.8745883107185364,0.3173358738422394,0.2233581244945526,293.2952575683594,297.1499938964844,293.1499938964844,0.3477427065372467,-6499.771484375,304.16326904296875,0.9779809713363647,0.4352579116821289,0.4136967360973358,293.181884765625,297.1499938964844,293.1499938964844,0.0141866281628608,-3648.12939453125,304.0056457519531,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.8171424269676208,0.8171424269676208,1.0,1.0,-1.3388267755508425,0.564939558506012,0.7738871574401855,0.291221410036087,0.0,0.0,0.4475534558296203,67.45182800292969,34.0,6.629446506500244,-10305.8818359375,289.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.2315532118082046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741592764854431,0.3741642236709595,-4.953098141413648e-06,0.0,0.0002349970745854,0.0,0.0,18.70137596130371,0.0,0.0,0.0,0.3294799327850342,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127099022269249,-2520.962158203125,304.1552124023437,0.7338628172874451,0.1763947457075119,0.1605853736400604,293.1742858886719,297.1499938964844,293.1499938964844,0.0406433977186679,-1305.30322265625,304.14581298828125,0.5748326778411865,0.0863380879163742,0.0832089260220527,293.22271728515625,297.1499938964844,293.1499938964844,0.2327093183994293,-3496.79443359375,304.1595458984375,0.8869101405143738,0.3165479898452759,0.2226713895797729,293.29376220703125,297.1499938964844,293.1499938964844,0.3459537029266357,-6473.05712890625,304.1640930175781,0.989294409751892,0.4337131977081299,0.4120505154132843,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784075483679,-3632.726806640625,304.0005798339844,0.4673459529876709,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.29385507106781,0.8169106245040894,0.8169106245040894,1.0,1.0,-1.335466384887695,0.5632092952728271,0.7722570300102234,0.2908407747745514,0.0,0.0,0.4459107518196106,62.843746185302734,34.0,6.84830379486084,-10263.900390625,277.9489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.669921875,18000.0,0.0,0.0,0.2314651906490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720694780349731,0.3720744252204895,-4.9450000005890615e-06,0.0,0.0002349077403778,0.0,0.0,18.54853057861328,0.0,0.0,0.0,0.3288703858852386,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122256368398666,-2512.217041015625,304.1551513671875,0.7443020343780518,0.1760152131319046,0.1600627601146698,293.16717529296875,297.1499938964844,293.1499938964844,0.0414249263703823,-1318.70654296875,304.1451721191406,0.5884443521499634,0.0874302610754966,0.0840850174427032,293.2219543457031,297.1499938964844,293.1499938964844,0.2317595332860946,-3485.44140625,304.1595458984375,0.9008888006210328,0.315777063369751,0.2219952046871185,293.2920227050781,297.1499938964844,293.1499938964844,0.3431549966335296,-6430.05078125,304.166748046875,0.9990000128746032,0.4322317838668823,0.4092723429203033,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715624973177,-3617.360595703125,303.9958190917969,0.4771024584770202,0.050000000745058,0.233364999294281,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877861261367798,0.8166768550872803,0.8166768550872803,1.0,1.0,-1.3307796716690063,0.5608366131782532,0.7699430584907532,0.2902238070964813,0.0,0.0,0.4440769851207733,58.204708099365234,25.0,7.677112102508545,-10216.78125,265.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.231294497847557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697447478771209,0.3697496652603149,-4.935970991937211e-06,0.0,0.0002347345143789,0.0,0.0,18.379213333129883,0.0,0.0,0.0,0.3281940519809723,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704392194747,-2490.747802734375,304.1553649902344,0.7619434595108032,0.1753140687942505,0.1591811329126358,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074486494064,-1360.9957275390625,304.1425476074219,0.6134518384933472,0.0916245207190513,0.087069071829319,293.2203369140625,297.1499938964844,293.1499938964844,0.2293278127908706,-3455.695068359375,304.16046142578125,0.9254936575889589,0.3142838776111603,0.2207630425691604,293.2648620605469,297.1499938964844,293.1499938964844,0.3125636875629425,-5955.91259765625,304.2120361328125,0.9990000128746032,0.4340543448925018,0.3789582252502441,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709071859717,-3585.35302734375,303.98834228515625,0.4903717935085296,0.050000000745058,0.2321514934301376,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2749998867511749,0.8162093162536621,0.8162093162536621,1.0,1.0,-1.2939140796661377,0.5428683161735535,0.751045823097229,0.2838923931121826,0.0,0.0,0.4340055882930755,51.20212936401367,25.0,49.9624137878418,-9981.904296875,235.6431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.230445310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602334558963775,0.3602383732795715,-4.90797674501664e-06,0.0,0.0002338726917514,0.0,0.0,17.724163055419922,0.0,0.0,0.0,0.3255211412906647,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704392194747,-2490.747802734375,304.1553649902344,0.7619434595108032,0.1753140687942505,0.1591811329126358,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074486494064,-1360.9957275390625,304.1425476074219,0.6134518384933472,0.0916245207190513,0.087069071829319,293.2203369140625,297.1499938964844,293.1499938964844,0.2293278127908706,-3455.695068359375,304.16046142578125,0.9254936575889589,0.3142838776111603,0.2207630425691604,293.2648620605469,297.1499938964844,293.1499938964844,0.3125636875629425,-5955.91259765625,304.2120361328125,0.9990000128746032,0.4340543448925018,0.3789582252502441,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709071859717,-3585.35302734375,303.98834228515625,0.4903717935085296,0.050000000745058,0.2321514934301376,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2749998867511749,0.8162093162536621,0.8162093162536621,1.0,1.0,-1.2939140796661377,0.5428683161735535,0.751045823097229,0.2838923931121826,0.0,0.0,0.4340055882930755,51.20212936401367,25.0,49.9624137878418,-9981.904296875,235.6431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.230445310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602334558963775,0.3602383732795715,-4.90797674501664e-06,0.0,0.0002338726917514,0.0,0.0,17.724163055419922,0.0,0.0,0.0,0.3255211412906647,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297214627265,-2473.46044921875,304.1551208496094,0.7789535522460938,0.1745887100696563,0.1583450138568878,293.1166687011719,297.1499938964844,293.1499938964844,0.0483627952635288,-1438.0272216796875,304.1376037597656,0.6390166878700256,0.0973547622561454,0.0921863764524459,293.2190856933594,297.1499938964844,293.1499938964844,0.2272864431142807,-3431.020751953125,304.1603088378906,0.9490309953689576,0.3127561807632446,0.2195574045181274,293.21044921875,297.1499938964844,293.1499938964844,0.2862320244312286,-5548.03515625,304.2345886230469,0.9990000128746032,0.4421443939208984,0.3529923260211944,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259803548455,-3562.712646484375,303.9815673828125,0.5022115111351013,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.264967143535614,0.815741777420044,0.815741777420044,1.0,1.0,-1.2653052806854248,0.5291751623153687,0.7361300587654114,0.2783198356628418,0.0,0.0,0.4204842448234558,45.712799072265625,28.0,26.920122146606445,-9702.9150390625,213.3544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.173828125,18000.0,0.0,0.0,0.2283597886562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424597978591919,0.3424646556377411,-4.845071543968516e-06,0.0,0.0002317561593372,0.0,0.0,16.499021530151367,0.0,0.0,0.0,0.3206735551357269,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297214627265,-2473.46044921875,304.1551208496094,0.7789535522460938,0.1745887100696563,0.1583450138568878,293.1166687011719,297.1499938964844,293.1499938964844,0.0483627952635288,-1438.0272216796875,304.1376037597656,0.6390166878700256,0.0973547622561454,0.0921863764524459,293.2190856933594,297.1499938964844,293.1499938964844,0.2272864431142807,-3431.020751953125,304.1603088378906,0.9490309953689576,0.3127561807632446,0.2195574045181274,293.21044921875,297.1499938964844,293.1499938964844,0.2862320244312286,-5548.03515625,304.2345886230469,0.9990000128746032,0.4421443939208984,0.3529923260211944,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259803548455,-3562.712646484375,303.9815673828125,0.5022115111351013,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.264967143535614,0.815741777420044,0.815741777420044,1.0,1.0,-1.2653052806854248,0.5291751623153687,0.7361300587654114,0.2783198356628418,0.0,0.0,0.4204842448234558,45.712799072265625,28.0,26.920122146606445,-9702.9150390625,213.3544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.173828125,18000.0,0.0,0.0,0.2283597886562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424597978591919,0.3424646556377411,-4.845071543968516e-06,0.0,0.0002317561593372,0.0,0.0,16.499021530151367,0.0,0.0,0.0,0.3206735551357269,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094224974513053,-2460.69189453125,304.15460205078125,0.7918433547019958,0.1738571524620056,0.1575650572776794,293.0973205566406,297.1499938964844,293.1499938964844,0.05252680554986,-1511.0010986328125,304.1348876953125,0.6611549854278564,0.1021442860364914,0.0969020724296569,293.218017578125,297.1499938964844,293.1499938964844,0.2256887704133987,-3411.984375,304.1595458984375,0.9651806950569152,0.3112238645553589,0.2183953672647476,293.1490173339844,297.1499938964844,293.1499938964844,0.2677145600318908,-5261.87841796875,304.23681640625,0.9990000128746032,0.4530653655529022,0.3348036706447601,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414460673928,-3550.470703125,303.9747314453125,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581632733345032,0.8156041502952576,0.8156041502952576,1.0,1.0,-1.2460464239120483,0.5201234817504883,0.7259229421615601,0.2742125689983368,0.0,0.0,0.4084189236164093,42.08820343017578,46.0,8.059469223022461,-9493.6083984375,199.00241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250475734472274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271611630916595,0.3271659612655639,-4.785305009136209e-06,0.0,0.0002283946669194,0.0,0.0,15.462976455688477,0.0,0.0,0.0,0.3164560198783874,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094224974513053,-2460.69189453125,304.15460205078125,0.7918433547019958,0.1738571524620056,0.1575650572776794,293.0973205566406,297.1499938964844,293.1499938964844,0.05252680554986,-1511.0010986328125,304.1348876953125,0.6611549854278564,0.1021442860364914,0.0969020724296569,293.218017578125,297.1499938964844,293.1499938964844,0.2256887704133987,-3411.984375,304.1595458984375,0.9651806950569152,0.3112238645553589,0.2183953672647476,293.1490173339844,297.1499938964844,293.1499938964844,0.2677145600318908,-5261.87841796875,304.23681640625,0.9990000128746032,0.4530653655529022,0.3348036706447601,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414460673928,-3550.470703125,303.9747314453125,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581632733345032,0.8156041502952576,0.8156041502952576,1.0,1.0,-1.2460464239120483,0.5201234817504883,0.7259229421615601,0.2742125689983368,0.0,0.0,0.4084189236164093,42.08820343017578,46.0,8.059469223022461,-9493.6083984375,199.00241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250475734472274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271611630916595,0.3271659612655639,-4.785305009136209e-06,0.0,0.0002283946669194,0.0,0.0,15.462976455688477,0.0,0.0,0.0,0.3164560198783874,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090612933039665,-2454.646728515625,304.1536560058594,0.7887199521064758,0.1730789989233017,0.1568977832794189,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010163664817,-1558.5517578125,304.1355895996094,0.6661508679389954,0.1042635813355445,0.0997574776411056,293.2172546386719,297.1499938964844,293.1499938964844,0.224730297923088,-3401.124267578125,304.15789794921875,0.9611645936965942,0.309652179479599,0.2173237204551696,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809237003326,-5296.56787109375,304.2045593261719,0.9990000128746032,0.4621530473232269,0.3372484147548675,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635519400238,-3556.401123046875,303.9676513671875,0.5102876424789429,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600112855434418,0.8154665231704712,0.8154665231704712,1.0,1.0,-1.2504066228866575,0.5223545432090759,0.7280520796775818,0.2745455503463745,0.0,0.0,0.400435596704483,42.575340270996094,64.0,-34.016441345214844,-9398.9462890625,201.5098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208861112594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151490390300751,0.3151537775993347,-4.735720267490251e-06,0.0,0.0002241713227704,0.0,0.0,14.66525936126709,0.0,0.0,0.0,0.3132073283195495,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090612933039665,-2454.646728515625,304.1536560058594,0.7887199521064758,0.1730789989233017,0.1568977832794189,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010163664817,-1558.5517578125,304.1355895996094,0.6661508679389954,0.1042635813355445,0.0997574776411056,293.2172546386719,297.1499938964844,293.1499938964844,0.224730297923088,-3401.124267578125,304.15789794921875,0.9611645936965942,0.309652179479599,0.2173237204551696,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809237003326,-5296.56787109375,304.2045593261719,0.9990000128746032,0.4621530473232269,0.3372484147548675,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635519400238,-3556.401123046875,303.9676513671875,0.5102876424789429,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600112855434418,0.8154665231704712,0.8154665231704712,1.0,1.0,-1.2504066228866575,0.5223545432090759,0.7280520796775818,0.2745455503463745,0.0,0.0,0.400435596704483,42.575340270996094,64.0,-34.016441345214844,-9398.9462890625,201.5098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208861112594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151490390300751,0.3151537775993347,-4.735720267490251e-06,0.0,0.0002241713227704,0.0,0.0,14.66525936126709,0.0,0.0,0.0,0.3132073283195495,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090341955423355,-2454.629150390625,304.1530456542969,0.781554639339447,0.1726717054843902,0.1565951108932495,293.099853515625,297.1499938964844,293.1499938964844,0.0554754771292209,-1563.571044921875,304.1377258300781,0.6607219576835632,0.1037659794092178,0.099863477051258,293.21697998046875,297.1499938964844,293.1499938964844,0.2245546728372573,-3399.573486328125,304.15679931640625,0.9519409537315368,0.308853417634964,0.2168156951665878,293.0986328125,297.1499938964844,293.1499938964844,0.2771698832511902,-5429.59130859375,304.1800842285156,0.9990000128746032,0.463928073644638,0.3456943035125732,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156100779771,-3566.689697265625,303.9633178710937,0.5058510899543762,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1863098144531,1.0,0.2635490298271179,0.8153977394104004,0.8153977394104004,1.0,1.0,-1.2600412368774414,0.5270408391952515,0.7330003380775452,0.2760821878910064,0.0,0.0,0.4001911878585815,44.24399948120117,64.0,-52.05650329589844,-9422.9130859375,208.37062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.685546875,18000.0,0.0,0.0,0.2187302112579345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313146024942398,0.3131507635116577,-4.72138663099031e-06,0.0,0.0002219833550043,0.0,0.0,14.517049789428713,0.0,0.0,0.0,0.3125755190849304,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090297922492027,-2455.0224609375,304.1524963378906,0.7717719078063965,0.1722536385059356,0.1563123166561126,293.1112976074219,297.1499938964844,293.1499938964844,0.054891861975193,-1553.233154296875,304.1410217285156,0.6509160399436951,0.1021587401628494,0.0989772826433181,293.216796875,297.1499938964844,293.1499938964844,0.2244148403406143,-3398.43115234375,304.15582275390625,0.9386062622070312,0.3080434501171112,0.2163241505622863,293.1044616699219,297.1499938964844,293.1499938964844,0.2891223728656769,-5624.18603515625,304.1528625488281,0.9990000128746032,0.4634445309638977,0.358116865158081,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807402595877,-3579.09619140625,303.9578857421875,0.4997518658638,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685642838478088,0.8151943683624268,0.8151943683624268,1.0,1.0,-1.273481011390686,0.5335830450057983,0.7398980259895325,0.2781919538974762,0.0,0.0,0.4017795026302337,46.75862121582031,82.0,-62.07809066772461,-9484.9794921875,218.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167026251554489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136493861675262,0.3136540949344635,-4.7161483962554485e-06,0.0,0.0002199256268795,0.0,0.0,14.529086112976074,0.0,0.0,0.0,0.3125897347927093,4.0,0.0,1.0
