time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090681254863739,-2456.637939453125,304.151611328125,0.7479046583175659,0.1713829040527343,0.1558025330305099,293.14971923828125,297.1499938964844,293.1499938964844,0.0508951619267463,-1482.6158447265625,304.1507873535156,0.6217515468597412,0.0953983590006828,0.094027504324913,293.2166748046875,297.1499938964844,293.1499938964844,0.2241872102022171,-3396.687744140625,304.1542663574219,0.9046176671981812,0.3063744604587555,0.2153773456811905,293.1518859863281,297.1499938964844,293.1499938964844,0.323251336812973,-6165.9443359375,304.0950012207031,0.9990000128746032,0.4550846517086029,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434180989861,-3609.16455078125,303.9422607421875,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.282260537147522,0.8147875666618347,0.8147875666618347,1.0,1.0,-1.308969497680664,0.5510269403457642,0.7579425573348999,0.2833885848522186,0.0,0.0,0.4101582467556,54.18380355834961,85.0,-69.6414794921875,-9701.130859375,247.94256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135035246610641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889531135559,0.3209936916828155,-4.729330157715594e-06,0.0,0.000216678934521,0.0,0.0,14.96174144744873,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090681254863739,-2456.637939453125,304.151611328125,0.7479046583175659,0.1713829040527343,0.1558025330305099,293.14971923828125,297.1499938964844,293.1499938964844,0.0508951619267463,-1482.6158447265625,304.1507873535156,0.6217515468597412,0.0953983590006828,0.094027504324913,293.2166748046875,297.1499938964844,293.1499938964844,0.2241872102022171,-3396.687744140625,304.1542663574219,0.9046176671981812,0.3063744604587555,0.2153773456811905,293.1518859863281,297.1499938964844,293.1499938964844,0.323251336812973,-6165.9443359375,304.0950012207031,0.9990000128746032,0.4550846517086029,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434180989861,-3609.16455078125,303.9422607421875,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.282260537147522,0.8147875666618347,0.8147875666618347,1.0,1.0,-1.308969497680664,0.5510269403457642,0.7579425573348999,0.2833885848522186,0.0,0.0,0.4101582467556,54.18380355834961,85.0,-69.6414794921875,-9701.130859375,247.94256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135035246610641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889531135559,0.3209936916828155,-4.729330157715594e-06,0.0,0.000216678934521,0.0,0.0,14.96174144744873,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795065879821,-2453.681640625,304.15142822265625,0.7280700206756592,0.1704907864332199,0.1552796065807342,293.2036437988281,297.1499938964844,293.1499938964844,0.0427484363317489,-1341.1397705078125,304.1641540527344,0.5809938311576843,0.0844835340976715,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234918773174286,-3388.729736328125,304.1540832519531,0.8779069185256958,0.3046727776527405,0.2144096195697784,293.2340087890625,297.1499938964844,293.1499938964844,0.3515543043613434,-6597.1513671875,304.0680236816406,0.9962196350097656,0.4384235739707947,0.4200467765331268,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772864058613,-3633.28369140625,303.9227294921875,0.4690739214420318,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935825884342193,0.8143808245658875,0.8143808245658875,1.0,1.0,-1.330682635307312,0.5618947744369507,0.7687878608703613,0.2859732806682586,0.0,0.0,0.4219060838222503,61.895694732666016,88.0,-31.91656875610352,-9910.5439453125,273.80499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119867354631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901901721954,0.3350949585437774,-4.772020929522114e-06,0.0,0.0002151395892724,0.0,0.0,15.86130142211914,0.0,0.0,0.0,0.3179400861263275,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795065879821,-2453.681640625,304.15142822265625,0.7280700206756592,0.1704907864332199,0.1552796065807342,293.2036437988281,297.1499938964844,293.1499938964844,0.0427484363317489,-1341.1397705078125,304.1641540527344,0.5809938311576843,0.0844835340976715,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234918773174286,-3388.729736328125,304.1540832519531,0.8779069185256958,0.3046727776527405,0.2144096195697784,293.2340087890625,297.1499938964844,293.1499938964844,0.3515543043613434,-6597.1513671875,304.0680236816406,0.9962196350097656,0.4384235739707947,0.4200467765331268,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772864058613,-3633.28369140625,303.9227294921875,0.4690739214420318,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935825884342193,0.8143808245658875,0.8143808245658875,1.0,1.0,-1.330682635307312,0.5618947744369507,0.7687878608703613,0.2859732806682586,0.0,0.0,0.4219060838222503,61.895694732666016,88.0,-31.91656875610352,-9910.5439453125,273.80499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119867354631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901901721954,0.3350949585437774,-4.772020929522114e-06,0.0,0.0002151395892724,0.0,0.0,15.86130142211914,0.0,0.0,0.0,0.3179400861263275,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078910529613494,-2434.581787109375,304.1526184082031,0.7060638666152954,0.1695548444986343,0.1548312157392501,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324179649353,-1203.8714599609375,304.1723022460937,0.5362427830696106,0.0765964537858963,0.0764454156160354,293.21697998046875,297.1499938964844,293.1499938964844,0.221077561378479,-3358.2529296875,304.1567687988281,0.8504487872123718,0.3029361367225647,0.2135051190853119,293.28131103515625,297.1499938964844,293.1499938964844,0.3385815322399139,-6384.8154296875,304.1160888671875,0.960465669631958,0.426591157913208,0.4071792364120483,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251778066158,-3637.42626953125,303.9034118652344,0.4475282728672027,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944063663482,0.8134859800338745,0.8134859800338745,1.0,1.0,-1.3056193590164185,0.5499899387359619,0.7556294202804565,0.2805567979812622,0.0,0.0,0.419098287820816,71.2927017211914,91.0,59.164981842041016,-9790.515625,284.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116975039243698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338089108467102,0.3380939066410064,-4.803713181900093e-06,0.0,0.0002148460480384,0.0,0.0,16.125173568725586,0.0,0.0,0.0,0.3189849555492401,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078910529613494,-2434.581787109375,304.1526184082031,0.7060638666152954,0.1695548444986343,0.1548312157392501,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324179649353,-1203.8714599609375,304.1723022460937,0.5362427830696106,0.0765964537858963,0.0764454156160354,293.21697998046875,297.1499938964844,293.1499938964844,0.221077561378479,-3358.2529296875,304.1567687988281,0.8504487872123718,0.3029361367225647,0.2135051190853119,293.28131103515625,297.1499938964844,293.1499938964844,0.3385815322399139,-6384.8154296875,304.1160888671875,0.960465669631958,0.426591157913208,0.4071792364120483,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251778066158,-3637.42626953125,303.9034118652344,0.4475282728672027,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944063663482,0.8134859800338745,0.8134859800338745,1.0,1.0,-1.3056193590164185,0.5499899387359619,0.7556294202804565,0.2805567979812622,0.0,0.0,0.419098287820816,71.2927017211914,91.0,59.164981842041016,-9790.515625,284.6650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116975039243698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338089108467102,0.3380939066410064,-4.803713181900093e-06,0.0,0.0002148460480384,0.0,0.0,16.125173568725586,0.0,0.0,0.0,0.3189849555492401,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.84521484375,304.1529541015625,0.6908373832702637,0.1685543060302734,0.1542015224695205,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636433720588,-1126.4559326171875,304.17205810546875,0.5109124779701233,0.0716655105352401,0.0716477632522583,293.2175598144531,297.1499938964844,293.1499938964844,0.2193077951669693,-3336.5009765625,304.15740966796875,0.83382648229599,0.3011199533939361,0.2124532014131546,293.294677734375,297.1499938964844,293.1499938964844,0.3324699997901916,-6284.87939453125,304.1370849609375,0.9347717761993408,0.4205209016799927,0.400811493396759,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725271776318,-3645.307861328125,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.307778000831604,0.8125911355018616,0.8125911355018616,1.0,1.0,-1.2917945384979248,0.5436278581619263,0.7481666803359985,0.2768450975418091,0.0,0.0,0.4145835638046264,78.17534637451172,79.0,32.10697937011719,-9606.4169921875,294.1469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113677710294723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315550088882446,0.3315597772598266,-4.7862290557532106e-06,0.0,0.0002145114121958,0.0,0.0,15.70828342437744,0.0,0.0,0.0,0.3174021244049072,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.84521484375,304.1529541015625,0.6908373832702637,0.1685543060302734,0.1542015224695205,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636433720588,-1126.4559326171875,304.17205810546875,0.5109124779701233,0.0716655105352401,0.0716477632522583,293.2175598144531,297.1499938964844,293.1499938964844,0.2193077951669693,-3336.5009765625,304.15740966796875,0.83382648229599,0.3011199533939361,0.2124532014131546,293.294677734375,297.1499938964844,293.1499938964844,0.3324699997901916,-6284.87939453125,304.1370849609375,0.9347717761993408,0.4205209016799927,0.400811493396759,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725271776318,-3645.307861328125,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.307778000831604,0.8125911355018616,0.8125911355018616,1.0,1.0,-1.2917945384979248,0.5436278581619263,0.7481666803359985,0.2768450975418091,0.0,0.0,0.4145835638046264,78.17534637451172,79.0,32.10697937011719,-9606.4169921875,294.1469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113677710294723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315550088882446,0.3315597772598266,-4.7862290557532106e-06,0.0,0.0002145114121958,0.0,0.0,15.70828342437744,0.0,0.0,0.0,0.3174021244049072,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067638248205185,-2413.603759765625,304.15313720703125,0.6876387000083923,0.1680676937103271,0.1538116335868835,293.25408935546875,297.1499938964844,293.1499938964844,0.0283192358911037,-1093.8699951171875,304.1719665527344,0.503335177898407,0.0694266036152839,0.0695388540625572,293.2177734375,297.1499938964844,293.1499938964844,0.2184305340051651,-3325.765869140625,304.1576843261719,0.8303936719894409,0.3002269566059112,0.211866870522499,293.2968139648437,297.1499938964844,293.1499938964844,0.3302828073501587,-6249.5927734375,304.1434020996094,0.9289326667785645,0.4182683825492859,0.398560494184494,293.191162109375,297.1499938964844,293.1499938964844,0.014059635810554,-3644.187255859375,303.8688049316406,0.433056890964508,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081995844841003,0.8121437430381775,0.8121437430381775,1.0,1.0,-1.285702109336853,0.5408629179000854,0.7448391914367676,0.2750861942768097,0.0,0.0,0.4123331606388092,79.46281433105469,79.0,25.869384765625,-9535.802734375,294.4300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111262828111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290763795375824,0.3290811777114868,-4.777228241437115e-06,0.0,0.0002142663433915,0.0,0.0,15.544429779052734,0.0,0.0,0.0,0.3167245388031006,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063480898737907,-2405.920166015625,304.1533203125,0.6868723630905151,0.1676054000854492,0.1533873379230499,293.25848388671875,297.1499938964844,293.1499938964844,0.026873342692852,-1059.4967041015625,304.17059326171875,0.4977780878543854,0.0672465488314628,0.0674511566758155,293.2178039550781,297.1499938964844,293.1499938964844,0.2175316512584686,-3314.7705078125,304.15789794921875,0.8295539021492004,0.2993587255477905,0.2112555354833603,293.2975769042969,297.1499938964844,293.1499938964844,0.3282898068428039,-6217.8056640625,304.148193359375,0.9269826412200928,0.4162581264972687,0.3965625762939453,293.1929016113281,297.1499938964844,293.1499938964844,0.0140217896550893,-3639.394775390625,303.8572692871094,0.432983934879303,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.307352066040039,0.8120042681694031,0.8120042681694031,1.0,1.0,-1.2795658111572266,0.5381178259849548,0.7414480447769165,0.2733176350593567,0.0,0.0,0.4097062945365906,79.4088134765625,67.0,20.516054153442383,-9462.84765625,291.7637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108255475759506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261139988899231,0.3261187672615051,-4.767397513205651e-06,0.0,0.0002139611315215,0.0,0.0,15.352444648742676,0.0,0.0,0.0,0.3159409165382385,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.105530709028244,-2390.873779296875,304.153564453125,0.6904909014701843,0.1667691469192505,0.1525091528892517,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902705997228,-992.9786987304688,304.1693725585937,0.4901247322559356,0.0629518926143646,0.0632640719413757,293.217529296875,297.1499938964844,293.1499938964844,0.2157789915800094,-3293.391845703125,304.158203125,0.8333156108856201,0.2976987659931183,0.2100042104721069,293.2969970703125,297.1499938964844,293.1499938964844,0.3246490359306335,-6160.6201171875,304.15478515625,0.931069791316986,0.4126308262348175,0.3929341435432434,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010893180966,-3623.284423828125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900423526764,0.8117254376411438,0.8117254376411438,1.0,1.0,-1.2670239210128784,0.532535970211029,0.7344880104064941,0.2696614563465118,0.0,0.0,0.4041354656219482,76.50982666015625,55.0,12.421053886413574,-9319.16796875,280.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099683582782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865154266357,0.3195912837982178,-4.745145361084724e-06,0.0,0.0002130911889253,0.0,0.0,14.931756973266602,0.0,0.0,0.0,0.314227432012558,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105530709028244,-2390.873779296875,304.153564453125,0.6904909014701843,0.1667691469192505,0.1525091528892517,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902705997228,-992.9786987304688,304.1693725585937,0.4901247322559356,0.0629518926143646,0.0632640719413757,293.217529296875,297.1499938964844,293.1499938964844,0.2157789915800094,-3293.391845703125,304.158203125,0.8333156108856201,0.2976987659931183,0.2100042104721069,293.2969970703125,297.1499938964844,293.1499938964844,0.3246490359306335,-6160.6201171875,304.15478515625,0.931069791316986,0.4126308262348175,0.3929341435432434,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010893180966,-3623.284423828125,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900423526764,0.8117254376411438,0.8117254376411438,1.0,1.0,-1.2670239210128784,0.532535970211029,0.7344880104064941,0.2696614563465118,0.0,0.0,0.4041354656219482,76.50982666015625,55.0,12.421053886413574,-9319.16796875,280.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099683582782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865154266357,0.3195912837982178,-4.745145361084724e-06,0.0,0.0002130911889253,0.0,0.0,14.931756973266602,0.0,0.0,0.0,0.314227432012558,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265082597732,-2376.073486328125,304.1537170410156,0.6998037695884705,0.166047066450119,0.1516356170177459,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644316643476,-925.4557495117188,304.1681213378906,0.4854699373245239,0.0586600564420223,0.058995597064495,293.2167663574219,297.1499938964844,293.1499938964844,0.2140396237373352,-3272.172119140625,304.1583557128906,0.8431670665740967,0.2961426377296448,0.2087478935718536,293.2950744628906,297.1499938964844,293.1499938964844,0.3211401998996734,-6106.29638671875,304.15899658203125,0.9435865879058838,0.4092932045459747,0.3895294964313507,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358848005533,-3600.233642578125,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325110435486,0.8114465475082397,0.8114465475082397,1.0,1.0,-1.2540547847747805,0.5267916917800903,0.7272631525993347,0.2658402323722839,0.0,0.0,0.3978320658206939,70.94634246826172,43.0,9.437813758850098,-9177.3857421875,263.2874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086961418390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183416366577,0.3124230802059173,-4.721062850876479e-06,0.0,0.0002118000556947,0.0,0.0,14.477231979370115,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265082597732,-2376.073486328125,304.1537170410156,0.6998037695884705,0.166047066450119,0.1516356170177459,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644316643476,-925.4557495117188,304.1681213378906,0.4854699373245239,0.0586600564420223,0.058995597064495,293.2167663574219,297.1499938964844,293.1499938964844,0.2140396237373352,-3272.172119140625,304.1583557128906,0.8431670665740967,0.2961426377296448,0.2087478935718536,293.2950744628906,297.1499938964844,293.1499938964844,0.3211401998996734,-6106.29638671875,304.15899658203125,0.9435865879058838,0.4092932045459747,0.3895294964313507,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358848005533,-3600.233642578125,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325110435486,0.8114465475082397,0.8114465475082397,1.0,1.0,-1.2540547847747805,0.5267916917800903,0.7272631525993347,0.2658402323722839,0.0,0.0,0.3978320658206939,70.94634246826172,43.0,9.437813758850098,-9177.3857421875,263.2874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086961418390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183416366577,0.3124230802059173,-4.721062850876479e-06,0.0,0.0002118000556947,0.0,0.0,14.477231979370115,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039548963308334,-2361.875244140625,304.1537475585937,0.7141129374504089,0.1654236614704132,0.1507897675037384,293.27880859375,297.1499938964844,293.1499938964844,0.0174944307655096,-856.4405517578125,304.1668701171875,0.4831200540065765,0.0543209314346313,0.0546234622597694,293.2156982421875,297.1499938964844,293.1499938964844,0.2123312503099441,-3251.3251953125,304.1584167480469,0.8590878844261169,0.2946631610393524,0.2075005769729614,293.29254150390625,297.1499938964844,293.1499938964844,0.3177032172679901,-6053.57080078125,304.16168212890625,0.962716579437256,0.4061324000358581,0.3862418532371521,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452169924974,-3572.93359375,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846030592918396,0.8111268281936646,0.8111268281936646,1.0,1.0,-1.2407573461532593,0.5209259390830994,0.7198313474655151,0.2618802487850189,0.0,0.0,0.3908712863922119,63.6522216796875,31.0,7.700344562530518,-9034.5888671875,242.75982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069443315267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045764863491058,0.3045811951160431,-4.695185907621635e-06,0.0,0.0002100221900036,0.0,0.0,13.988872528076172,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039548963308334,-2361.875244140625,304.1537475585937,0.7141129374504089,0.1654236614704132,0.1507897675037384,293.27880859375,297.1499938964844,293.1499938964844,0.0174944307655096,-856.4405517578125,304.1668701171875,0.4831200540065765,0.0543209314346313,0.0546234622597694,293.2156982421875,297.1499938964844,293.1499938964844,0.2123312503099441,-3251.3251953125,304.1584167480469,0.8590878844261169,0.2946631610393524,0.2075005769729614,293.29254150390625,297.1499938964844,293.1499938964844,0.3177032172679901,-6053.57080078125,304.16168212890625,0.962716579437256,0.4061324000358581,0.3862418532371521,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452169924974,-3572.93359375,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846030592918396,0.8111268281936646,0.8111268281936646,1.0,1.0,-1.2407573461532593,0.5209259390830994,0.7198313474655151,0.2618802487850189,0.0,0.0,0.3908712863922119,63.6522216796875,31.0,7.700344562530518,-9034.5888671875,242.75982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069443315267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045764863491058,0.3045811951160431,-4.695185907621635e-06,0.0,0.0002100221900036,0.0,0.0,13.988872528076172,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031874194741249,-2347.685302734375,304.1537780761719,0.7323144674301147,0.164882019162178,0.1499803066253662,293.284423828125,297.1499938964844,293.1499938964844,0.0148238269612193,-784.225341796875,304.16461181640625,0.4831646978855133,0.050000000745058,0.0501545779407024,293.21453857421875,297.1499938964844,293.1499938964844,0.2105785906314849,-3229.84765625,304.1585388183594,0.8823513388633728,0.2932348847389221,0.2062609493732452,293.2896728515625,297.1499938964844,293.1499938964844,0.3142275810241699,-6000.42919921875,304.16357421875,0.9861772656440736,0.403102695941925,0.383042961359024,293.199951171875,297.1499938964844,293.1499938964844,0.0133364088833332,-3542.05859375,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.272727906703949,0.8108071088790894,0.8108071088790894,1.0,1.0,-1.227258563041687,0.5149998068809509,0.7122588157653809,0.2578220069408417,0.0,0.0,0.3827099800109863,55.26887130737305,25.0,11.611892700195312,-8902.8681640625,220.2919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160416841507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958935499191284,0.2958981990814209,-4.667809662350919e-06,0.0,0.0002077607496175,0.0,0.0,13.460607528686523,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031874194741249,-2347.685302734375,304.1537780761719,0.7323144674301147,0.164882019162178,0.1499803066253662,293.284423828125,297.1499938964844,293.1499938964844,0.0148238269612193,-784.225341796875,304.16461181640625,0.4831646978855133,0.050000000745058,0.0501545779407024,293.21453857421875,297.1499938964844,293.1499938964844,0.2105785906314849,-3229.84765625,304.1585388183594,0.8823513388633728,0.2932348847389221,0.2062609493732452,293.2896728515625,297.1499938964844,293.1499938964844,0.3142275810241699,-6000.42919921875,304.16357421875,0.9861772656440736,0.403102695941925,0.383042961359024,293.199951171875,297.1499938964844,293.1499938964844,0.0133364088833332,-3542.05859375,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.272727906703949,0.8108071088790894,0.8108071088790894,1.0,1.0,-1.227258563041687,0.5149998068809509,0.7122588157653809,0.2578220069408417,0.0,0.0,0.3827099800109863,55.26887130737305,25.0,11.611892700195312,-8902.8681640625,220.2919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160416841507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958935499191284,0.2958981990814209,-4.667809662350919e-06,0.0,0.0002077607496175,0.0,0.0,13.460607528686523,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028465926647186,-2341.4140625,304.1537170410156,0.7424218058586121,0.1646321415901184,0.1496054679155349,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872791573405,-765.7363891601562,304.130859375,0.4875462055206299,0.050000000745058,0.0490590706467628,293.2139587402344,297.1499938964844,293.1499938964844,0.2097576558589935,-3219.8251953125,304.1584777832031,0.8956636786460876,0.2925306558609009,0.2056562602519989,293.2881774902344,297.1499938964844,293.1499938964844,0.3125775158405304,-5975.34033203125,304.1640930175781,0.9971806406974792,0.401624858379364,0.3814898431301117,293.2001953125,297.1499938964844,293.1499938964844,0.0132397282868623,-3527.791748046875,303.76593017578125,0.4873273074626922,0.050000000745058,0.232426106929779,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671752572059631,0.8106472492218018,0.8106472492218018,1.0,1.0,-1.2220261096954346,0.5127876400947571,0.7092384696006775,0.2559999227523803,0.0,0.0,0.3783523142337799,51.28422927856445,25.0,3.711672782897949,-8814.4560546875,210.1791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034218609333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910197079181671,0.2910243570804596,-4.652795269066701e-06,0.0,0.0002064473374048,0.0,0.0,13.16904354095459,0.0,0.0,0.0,0.307011067867279,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026059389114379,-2337.094482421875,304.1534729003906,0.7509193420410156,0.1644059866666793,0.1492812633514404,293.2921447753906,297.1499938964844,293.1499938964844,0.014004549011588,-761.0824584960938,304.09307861328125,0.493581086397171,0.050000000745058,0.0488850623369216,293.2133178710937,297.1499938964844,293.1499938964844,0.2090999484062194,-3211.920166015625,304.1581420898437,0.9066722989082336,0.2918443977832794,0.2050867527723312,293.2835998535156,297.1499938964844,293.1499938964844,0.3033564388751983,-5830.01123046875,304.1786193847656,0.9990000128746032,0.4007674157619476,0.371644526720047,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706343963742,-3518.2275390625,303.7568359375,0.4935739040374756,0.050000000745058,0.2318801432847976,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.261560320854187,0.8105105757713318,0.8105105757713318,1.0,1.0,-1.2082829475402832,0.5064393877983093,0.7018435001373291,0.2529129385948181,0.0,0.0,0.3751057684421539,48.17161560058594,25.0,3.5373592376708984,-8718.97265625,199.1238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2019697725772857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869105935096741,0.2869152426719665,-4.638273821910843e-06,0.0,0.0002049736503977,0.0,0.0,12.920584678649902,0.0,0.0,0.0,0.3059950768947601,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841192126274,-2323.406494140625,304.15350341796875,0.7645761966705322,0.1639642417430877,0.1487293243408203,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124396860599,-753.0173950195312,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071832716464996,-3188.03662109375,304.1585998535156,0.9252539873123168,0.2904326319694519,0.2039968371391296,293.2529296875,297.1499938964844,293.1499938964844,0.2820926606655121,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035562872886657,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211282521486,-3494.1357421875,303.7402038574219,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525076866149902,0.8102371692657471,0.8102371692657471,1.0,1.0,-1.1797034740447998,0.4932969510555267,0.6864064931869507,0.2464420646429062,0.0,0.0,0.3622449338436126,43.67195129394531,25.0,24.932085037231445,-8483.9619140625,180.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308527946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047214984894,0.2754093110561371,-4.608211384038441e-06,0.0,0.000201483577257,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841192126274,-2323.406494140625,304.15350341796875,0.7645761966705322,0.1639642417430877,0.1487293243408203,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124396860599,-753.0173950195312,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071832716464996,-3188.03662109375,304.1585998535156,0.9252539873123168,0.2904326319694519,0.2039968371391296,293.2529296875,297.1499938964844,293.1499938964844,0.2820926606655121,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035562872886657,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211282521486,-3494.1357421875,303.7402038574219,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525076866149902,0.8102371692657471,0.8102371692657471,1.0,1.0,-1.1797034740447998,0.4932969510555267,0.6864064931869507,0.2464420646429062,0.0,0.0,0.3622449338436126,43.67195129394531,25.0,24.932085037231445,-8483.9619140625,180.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308527946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047214984894,0.2754093110561371,-4.608211384038441e-06,0.0,0.000201483577257,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014143526554107,-2314.737060546875,304.15313720703125,0.7767623066902161,0.1635541170835495,0.1482361555099487,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651148691773,-746.6404418945312,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056765407323837,-3169.58740234375,304.1582336425781,0.9414950609207152,0.2889809012413025,0.2029003798961639,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.4096064865589142,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129171200096607,-3478.933837890625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283484697342,0.8099637627601624,0.8099637627601624,1.0,1.0,-1.1562883853912354,0.4825930893421173,0.6736952662467957,0.2410584986209869,0.0,0.0,0.3498493731021881,40.20380401611328,28.0,10.607304573059082,-8251.2939453125,166.8131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.194223552942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544633388519,-4.56959833172732e-06,0.0,0.0001971122255781,0.0,0.0,11.52265739440918,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014143526554107,-2314.737060546875,304.15313720703125,0.7767623066902161,0.1635541170835495,0.1482361555099487,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651148691773,-746.6404418945312,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056765407323837,-3169.58740234375,304.1582336425781,0.9414950609207152,0.2889809012413025,0.2029003798961639,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.4096064865589142,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129171200096607,-3478.933837890625,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283484697342,0.8099637627601624,0.8099637627601624,1.0,1.0,-1.1562883853912354,0.4825930893421173,0.6736952662467957,0.2410584986209869,0.0,0.0,0.3498493731021881,40.20380401611328,28.0,10.607304573059082,-8251.2939453125,166.8131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.194223552942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544633388519,-4.56959833172732e-06,0.0,0.0001971122255781,0.0,0.0,11.52265739440918,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.101054847240448,-2308.20361328125,304.1526794433594,0.785243809223175,0.1631356477737426,0.147794634103775,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109625265002,-740.3502807617188,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043287009000778,-3153.1767578125,304.1577453613281,0.951920211315155,0.2875041365623474,0.2018193900585174,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170602560043335,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417937085032,-3468.840576171875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095811605453,0.8099220991134644,0.8099220991134644,1.0,1.0,-1.1402275562286377,0.4753835201263428,0.6648439764976501,0.2371034324169159,0.0,0.0,0.3381687998771667,37.9814682006836,46.0,-3.0302796363830566,-8053.4296875,157.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25062957406044,0.250634104013443,-4.535138941719197e-06,0.0,0.0001920310169225,0.0,0.0,10.874869346618652,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.101054847240448,-2308.20361328125,304.1526794433594,0.785243809223175,0.1631356477737426,0.147794634103775,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109625265002,-740.3502807617188,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043287009000778,-3153.1767578125,304.1577453613281,0.951920211315155,0.2875041365623474,0.2018193900585174,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170602560043335,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417937085032,-3468.840576171875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095811605453,0.8099220991134644,0.8099220991134644,1.0,1.0,-1.1402275562286377,0.4753835201263428,0.6648439764976501,0.2371034324169159,0.0,0.0,0.3381687998771667,37.9814682006836,46.0,-3.0302796363830566,-8053.4296875,157.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25062957406044,0.250634104013443,-4.535138941719197e-06,0.0,0.0001920310169225,0.0,0.0,10.874869346618652,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488403797149,-2306.776611328125,304.1519470214844,0.7784636616706848,0.162578672170639,0.1473783701658249,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536669701337,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035348862409591,-3144.052734375,304.15643310546875,0.9421555995941162,0.2859711349010467,0.2008017599582672,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218904972076416,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532303497195,-3474.883056640625,303.68438720703125,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302321195602,0.8098804354667664,0.8098804354667664,1.0,1.0,-1.1476629972457886,0.4795378744602203,0.6681250929832458,0.2365947365760803,0.0,0.0,0.3313620686531067,39.30810546875,64.0,-43.02401351928711,-7963.115234375,162.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851733803749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741651535034,0.2422786802053451,-4.507534868025687e-06,0.0,0.0001865861268015,0.0,0.0,10.415464401245115,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488403797149,-2306.776611328125,304.1519470214844,0.7784636616706848,0.162578672170639,0.1473783701658249,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536669701337,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035348862409591,-3144.052734375,304.15643310546875,0.9421555995941162,0.2859711349010467,0.2008017599582672,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218904972076416,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532303497195,-3474.883056640625,303.68438720703125,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302321195602,0.8098804354667664,0.8098804354667664,1.0,1.0,-1.1476629972457886,0.4795378744602203,0.6681250929832458,0.2365947365760803,0.0,0.0,0.3313620686531067,39.30810546875,64.0,-43.02401351928711,-7963.115234375,162.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851733803749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741651535034,0.2422786802053451,-4.507534868025687e-06,0.0,0.0001865861268015,0.0,0.0,10.415464401245115,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010239869356155,-2308.653076171875,304.1514587402344,0.7702071666717529,0.1622713804244995,0.1471756249666214,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543162718415,-733.632080078125,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034143954515457,-3143.125,304.1554870605469,0.9303917288780212,0.285183697938919,0.2003106921911239,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.4215553402900696,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937503322958,-3484.736572265625,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479723542928695,0.809859573841095,0.809859573841095,1.0,1.0,-1.1594032049179075,0.485509991645813,0.6738932728767395,0.2374701648950576,0.0,0.0,0.3320463299751282,41.22373962402344,64.0,-62.07577896118164,-7987.50390625,169.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812689453363418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414733469486236,0.2414778470993042,-4.500216618907871e-06,0.0,0.0001839649339672,0.0,0.0,10.361618995666504,0.0,0.0,0.0,0.2954685986042022,4.0,0.0,1.0
