time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011317148804664,-2311.154052734375,304.1510009765625,0.7599435448646545,0.1619656682014465,0.146992489695549,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751398831605,-732.83837890625,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033422291278839,-3142.798583984375,304.1546325683594,0.9155566096305848,0.2843823134899139,0.1998304724693298,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.23681640625,304.1312561035156,0.9990000128746032,0.4190109670162201,0.3527415990829468,293.2026062011719,297.1499938964844,293.1499938964844,0.0129464529454708,-3496.785888671875,303.6604919433594,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536660134792328,0.8096893429756165,0.8096893429756165,1.0,1.0,-1.175508975982666,0.4935920834541321,0.6819169521331787,0.2389536648988723,0.0,0.0,0.3350035846233368,43.89231872558594,82.0,-73.844970703125,-8055.017578125,179.95755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789306551218032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429791390895843,0.2429836392402649,-4.498937414609827e-06,0.0,0.0001815918658394,0.0,0.0,10.429852485656738,0.0,0.0,0.0,0.2957022190093994,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037355780601,-2317.194580078125,304.15020751953125,0.7365025877952576,0.1612902879714965,0.1466816514730453,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620689406991,-732.6724243164062,303.4687194824219,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032563835382461,-3142.813232421875,304.1532287597656,0.8836626410484314,0.2827334403991699,0.1988985389471054,293.21636962890625,297.1499938964844,293.1499938964844,0.3180009424686432,-6094.52490234375,304.07916259765625,0.9990000128746032,0.4067684412002563,0.3880170583724975,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824819207191,-3526.126708984375,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687045335769653,0.8093488812446594,0.8093488812446594,1.0,1.0,-1.218080759048462,0.5147256255149841,0.7033551931381226,0.2436633110046386,0.0,0.0,0.3473429679870605,51.418739318847656,85.0,-81.78671264648438,-8292.3427734375,209.1525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873245954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640228271484,0.252268522977829,-4.51372852694476e-06,0.0,0.0001780973252607,0.0,0.0,10.904361724853516,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037355780601,-2317.194580078125,304.15020751953125,0.7365025877952576,0.1612902879714965,0.1466816514730453,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620689406991,-732.6724243164062,303.4687194824219,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032563835382461,-3142.813232421875,304.1532287597656,0.8836626410484314,0.2827334403991699,0.1988985389471054,293.21636962890625,297.1499938964844,293.1499938964844,0.3180009424686432,-6094.52490234375,304.07916259765625,0.9990000128746032,0.4067684412002563,0.3880170583724975,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824819207191,-3526.126708984375,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687045335769653,0.8093488812446594,0.8093488812446594,1.0,1.0,-1.218080759048462,0.5147256255149841,0.7033551931381226,0.2436633110046386,0.0,0.0,0.3473429679870605,51.418739318847656,85.0,-81.78671264648438,-8292.3427734375,209.1525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873245954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640228271484,0.252268522977829,-4.51372852694476e-06,0.0,0.0001780973252607,0.0,0.0,10.904361724853516,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009510084986686,-2308.4365234375,304.1509704589844,0.7095187902450562,0.1604365408420562,0.1463504135608673,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236837193369,-730.0040893554688,303.3396301269531,0.4642460346221924,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018518894910812,-3124.984619140625,304.1546325683594,0.8491349220275879,0.2810853123664856,0.1980623453855514,293.2682189941406,297.1499938964844,293.1499938964844,0.3082364499568939,-5928.86376953125,304.1190490722656,0.9580184817314148,0.3944613635540008,0.3767957091331482,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773594766855,-3542.280029296875,303.6043395996094,0.4642460346221924,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.279951274394989,0.8090083599090576,0.8090083599090576,1.0,1.0,-1.2062524557113647,0.5092915892601013,0.6969608664512634,0.2408997267484665,0.0,0.0,0.3543809652328491,61.72826766967773,73.0,26.592010498046875,-8361.2333984375,226.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630446553230285,0.2630491852760315,-4.546240234049037e-06,0.0,0.0001766084751579,0.0,0.0,11.500965118408203,0.0,0.0,0.0,0.299944132566452,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009510084986686,-2308.4365234375,304.1509704589844,0.7095187902450562,0.1604365408420562,0.1463504135608673,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236837193369,-730.0040893554688,303.3396301269531,0.4642460346221924,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018518894910812,-3124.984619140625,304.1546325683594,0.8491349220275879,0.2810853123664856,0.1980623453855514,293.2682189941406,297.1499938964844,293.1499938964844,0.3082364499568939,-5928.86376953125,304.1190490722656,0.9580184817314148,0.3944613635540008,0.3767957091331482,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773594766855,-3542.280029296875,303.6043395996094,0.4642460346221924,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.279951274394989,0.8090083599090576,0.8090083599090576,1.0,1.0,-1.2062524557113647,0.5092915892601013,0.6969608664512634,0.2408997267484665,0.0,0.0,0.3543809652328491,61.72826766967773,73.0,26.592010498046875,-8361.2333984375,226.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630446553230285,0.2630491852760315,-4.546240234049037e-06,0.0,0.0001766084751579,0.0,0.0,11.500965118408203,0.0,0.0,0.0,0.299944132566452,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182198524475,-2292.487548828125,304.1520080566406,0.698675274848938,0.1595199853181839,0.1456729620695114,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696049511432,-722.8872680664062,303.2123718261719,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999633163213729,-3101.031005859375,304.1561889648437,0.83722984790802,0.279365211725235,0.1969877332448959,293.2841491699219,297.1499938964844,293.1499938964844,0.3015099763870239,-5817.9853515625,304.1400756835937,0.9379154443740844,0.3881943225860595,0.3700277507305145,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377717480063,-3536.614501953125,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832471132278442,0.808353066444397,0.808353066444397,1.0,1.0,-1.1971734762191772,0.5051507949829102,0.6920227408409119,0.2385656684637069,0.0,0.0,0.3531384766101837,65.7218246459961,61.0,28.06822967529297,-8243.8603515625,231.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735891997814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620121836662292,0.2620167434215545,-4.552625341602834e-06,0.0,0.0001761709718266,0.0,0.0,11.465828895568848,0.0,0.0,0.0,0.2999248802661896,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182198524475,-2292.487548828125,304.1520080566406,0.698675274848938,0.1595199853181839,0.1456729620695114,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696049511432,-722.8872680664062,303.2123718261719,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999633163213729,-3101.031005859375,304.1561889648437,0.83722984790802,0.279365211725235,0.1969877332448959,293.2841491699219,297.1499938964844,293.1499938964844,0.3015099763870239,-5817.9853515625,304.1400756835937,0.9379154443740844,0.3881943225860595,0.3700277507305145,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377717480063,-3536.614501953125,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832471132278442,0.808353066444397,0.808353066444397,1.0,1.0,-1.1971734762191772,0.5051507949829102,0.6920227408409119,0.2385656684637069,0.0,0.0,0.3531384766101837,65.7218246459961,61.0,28.06822967529297,-8243.8603515625,231.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735891997814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620121836662292,0.2620167434215545,-4.552625341602834e-06,0.0,0.0001761709718266,0.0,0.0,11.465828895568848,0.0,0.0,0.0,0.2999248802661896,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.099351555109024,-2278.0322265625,304.1526184082031,0.6989375948905945,0.1587303131818771,0.1449080258607864,293.4311828613281,297.1499938964844,293.1499938964844,0.0119669316336512,-713.9437866210938,303.0841369628906,0.4562706649303436,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982176452875137,-3079.130859375,304.15704345703125,0.837302565574646,0.2777067124843597,0.1958003342151641,293.2879638671875,297.1499938964844,293.1499938964844,0.2972127497196197,-5748.361328125,304.150390625,0.9359679222106934,0.3840128481388092,0.3657180964946747,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342757329344,-3521.974365234375,303.5444030761719,0.4562706649303436,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811810672283172,0.8076978325843811,0.8076978325843811,1.0,1.0,-1.189469337463379,0.5016244649887085,0.6878449320793152,0.2365954667329788,0.0,0.0,0.351980447769165,64.92060852050781,49.0,23.03121566772461,-8148.2998046875,226.87977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613500356674194,0.2613545954227447,-4.552020982373506e-06,0.0,0.0001761960884323,0.0,0.0,11.43213176727295,0.0,0.0,0.0,0.2997913062572479,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.099351555109024,-2278.0322265625,304.1526184082031,0.6989375948905945,0.1587303131818771,0.1449080258607864,293.4311828613281,297.1499938964844,293.1499938964844,0.0119669316336512,-713.9437866210938,303.0841369628906,0.4562706649303436,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982176452875137,-3079.130859375,304.15704345703125,0.837302565574646,0.2777067124843597,0.1958003342151641,293.2879638671875,297.1499938964844,293.1499938964844,0.2972127497196197,-5748.361328125,304.150390625,0.9359679222106934,0.3840128481388092,0.3657180964946747,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342757329344,-3521.974365234375,303.5444030761719,0.4562706649303436,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811810672283172,0.8076978325843811,0.8076978325843811,1.0,1.0,-1.189469337463379,0.5016244649887085,0.6878449320793152,0.2365954667329788,0.0,0.0,0.351980447769165,64.92060852050781,49.0,23.03121566772461,-8148.2998046875,226.87977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613500356674194,0.2613545954227447,-4.552020982373506e-06,0.0,0.0001761960884323,0.0,0.0,11.43213176727295,0.0,0.0,0.0,0.2997913062572479,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989783033728599,-2271.02294921875,304.15283203125,0.7020436525344849,0.1583812236785888,0.1445206999778747,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022244423627,-708.8505249023438,303.0199279785156,0.4599422812461853,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.1973514407873153,-3068.295166015625,304.1573181152344,0.8404852151870728,0.2769059240818023,0.1951889395713806,293.2881164550781,297.1499938964844,293.1499938964844,0.2953669130802154,-5718.85888671875,304.1536560058594,0.9396556615829468,0.3822345733642578,0.3639035820960998,293.2173156738281,297.1499938964844,293.1499938964844,0.0129635985940694,-3511.64990234375,303.52947998046875,0.4599422812461853,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786261141300201,0.8073701858520508,0.8073701858520508,1.0,1.0,-1.1856510639190674,0.4998615086078644,0.6857895255088806,0.235666885972023,0.0,0.0,0.3509038686752319,63.2442512512207,49.0,18.68744659423828,-8095.8095703125,222.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737355589866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604016363620758,0.2604061663150787,-4.5501969907491e-06,0.0,0.0001763195032253,0.0,0.0,11.381659507751465,0.0,0.0,0.0,0.2995927035808563,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986184254288673,-2264.28759765625,304.1529541015625,0.7068564891815186,0.1580574512481689,0.1441335678100586,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326222196221,-703.4854125976562,302.9555358886719,0.4653164446353912,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.196504458785057,-3057.72412109375,304.15753173828125,0.8455346822738647,0.2761230170726776,0.1945714205503463,293.2876892089844,297.1499938964844,293.1499938964844,0.2936330437660217,-5691.3603515625,304.1561279296875,0.9458593726158142,0.3805649578571319,0.3621934950351715,293.21856689453125,297.1499938964844,293.1499938964844,0.0128847770392894,-3500.03759765625,303.5147399902344,0.4653164446353912,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752580940723419,0.8072275519371033,0.8072275519371033,1.0,1.0,-1.1817747354507446,0.4980782270431518,0.683696448802948,0.2347758561372757,0.0,0.0,0.3497356474399566,60.92090606689453,37.0,14.831564903259276,-8044.64208984375,216.1458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738869845867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593158483505249,0.2593203783035278,-4.54761629953282e-06,0.0,0.0001764731860021,0.0,0.0,11.322819709777832,0.0,0.0,0.0,0.2993566691875458,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120135307312,-2251.08056640625,304.15313720703125,0.7206616997718811,0.1574716567993164,0.1433640122413635,293.4529113769531,297.1499938964844,293.1499938964844,0.011283753439784,-692.0299072265625,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948191970586776,-3036.697021484375,304.1578369140625,0.8614112734794617,0.2746039628982544,0.1933276951313018,293.28594970703125,297.1499938964844,293.1499938964844,0.290300965309143,-5638.92822265625,304.1596069335937,0.964571475982666,0.3774273991584778,0.3589450716972351,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072064206004,-3473.29345703125,303.4861145019531,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134072303772,0.806942343711853,0.806942343711853,1.0,1.0,-1.1738204956054688,0.4943939745426178,0.6794265508651733,0.233040913939476,0.0,0.0,0.3468540608882904,54.79383087158203,25.0,10.694147109985352,-7945.41259765625,201.2057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741878539323806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567102313041687,0.256714791059494,-4.541111138678389e-06,0.0,0.0001767785288393,0.0,0.0,11.181374549865724,0.0,0.0,0.0,0.2987818419933319,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120135307312,-2251.08056640625,304.15313720703125,0.7206616997718811,0.1574716567993164,0.1433640122413635,293.4529113769531,297.1499938964844,293.1499938964844,0.011283753439784,-692.0299072265625,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948191970586776,-3036.697021484375,304.1578369140625,0.8614112734794617,0.2746039628982544,0.1933276951313018,293.28594970703125,297.1499938964844,293.1499938964844,0.290300965309143,-5638.92822265625,304.1596069335937,0.964571475982666,0.3774273991584778,0.3589450716972351,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072064206004,-3473.29345703125,303.4861145019531,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134072303772,0.806942343711853,0.806942343711853,1.0,1.0,-1.1738204956054688,0.4943939745426178,0.6794265508651733,0.233040913939476,0.0,0.0,0.3468540608882904,54.79383087158203,25.0,10.694147109985352,-7945.41259765625,201.2057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741878539323806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567102313041687,0.256714791059494,-4.541111138678389e-06,0.0,0.0001767785288393,0.0,0.0,11.181374549865724,0.0,0.0,0.0,0.2987818419933319,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972204655408859,-2238.158203125,304.1532592773437,0.7401749491691589,0.1569496095180511,0.1426044106483459,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307831153273,-679.9044799804688,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931448876857757,-3015.79833984375,304.15802001953125,0.8864800930023193,0.2731362283229828,0.1920814216136932,293.2835998535156,297.1499938964844,293.1499938964844,0.2870660424232483,-5588.3681640625,304.1617736816406,0.9892051219940186,0.3744637966156006,0.3558287918567657,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128095969557,-3443.286376953125,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048631668091,0.8066571354866028,0.8066571354866028,1.0,1.0,-1.1656550168991089,0.4905843138694763,0.6750707626342773,0.2313549369573593,0.0,0.0,0.3432224988937378,47.27641677856445,25.0,8.697805404663086,-7847.720703125,183.63308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743527501821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253396064043045,0.253400593996048,-4.532744242169429e-06,0.0,0.0001769458758644,0.0,0.0,11.002242088317873,0.0,0.0,0.0,0.29805389046669,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972204655408859,-2238.158203125,304.1532592773437,0.7401749491691589,0.1569496095180511,0.1426044106483459,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307831153273,-679.9044799804688,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931448876857757,-3015.79833984375,304.15802001953125,0.8864800930023193,0.2731362283229828,0.1920814216136932,293.2835998535156,297.1499938964844,293.1499938964844,0.2870660424232483,-5588.3681640625,304.1617736816406,0.9892051219940186,0.3744637966156006,0.3558287918567657,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128095969557,-3443.286376953125,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048631668091,0.8066571354866028,0.8066571354866028,1.0,1.0,-1.1656550168991089,0.4905843138694763,0.6750707626342773,0.2313549369573593,0.0,0.0,0.3432224988937378,47.27641677856445,25.0,8.697805404663086,-7847.720703125,183.63308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743527501821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253396064043045,0.253400593996048,-4.532744242169429e-06,0.0,0.0001769458758644,0.0,0.0,11.002242088317873,0.0,0.0,0.0,0.29805389046669,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269299387931,-2227.0439453125,304.1531677246094,0.7558467984199524,0.156461551785469,0.1419793665409088,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238070875406,-669.1426391601562,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915665566921234,-2996.07373046875,304.157958984375,0.9063099026679992,0.2716982662677765,0.1909358650445938,293.278076171875,297.1499938964844,293.1499938964844,0.2778529524803161,-5441.880859375,304.1741943359375,0.9990000128746032,0.3721720278263092,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646277934312,-3420.353271484375,303.4317932128906,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473417818546295,0.8063942790031433,0.8063942790031433,1.0,1.0,-1.1508142948150637,0.4835371971130371,0.6672770977020264,0.2287675440311432,0.0,0.0,0.3386902809143066,42.2647819519043,25.0,16.029560089111328,-7733.25146484375,169.2470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742455512285232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494398802518844,0.2494444102048874,-4.522742074186681e-06,0.0,0.0001768370857462,0.0,0.0,10.789828300476074,0.0,0.0,0.0,0.2971875965595245,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269299387931,-2227.0439453125,304.1531677246094,0.7558467984199524,0.156461551785469,0.1419793665409088,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238070875406,-669.1426391601562,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915665566921234,-2996.07373046875,304.157958984375,0.9063099026679992,0.2716982662677765,0.1909358650445938,293.278076171875,297.1499938964844,293.1499938964844,0.2778529524803161,-5441.880859375,304.1741943359375,0.9990000128746032,0.3721720278263092,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646277934312,-3420.353271484375,303.4317932128906,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473417818546295,0.8063942790031433,0.8063942790031433,1.0,1.0,-1.1508142948150637,0.4835371971130371,0.6672770977020264,0.2287675440311432,0.0,0.0,0.3386902809143066,42.2647819519043,25.0,16.029560089111328,-7733.25146484375,169.2470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742455512285232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494398802518844,0.2494444102048874,-4.522742074186681e-06,0.0,0.0001768370857462,0.0,0.0,10.789828300476074,0.0,0.0,0.0,0.2971875965595245,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959386453032493,-2213.8212890625,304.1532287597656,0.7667814493179321,0.1560032069683075,0.1414511799812317,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328796103596,-658.2672729492188,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896973401308059,-2972.317626953125,304.1584167480469,0.920552134513855,0.2702310085296631,0.1898389160633087,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152367115021,-5186.6826171875,304.1923522949219,0.9990000128746032,0.3736674189567566,0.3303951323032379,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290691360831,-3397.424560546875,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.24049112200737,0.8061314225196838,0.8061314225196838,1.0,1.0,-1.1289552450180054,0.4731403291225433,0.6558149456977844,0.2251141667366027,0.0,0.0,0.3287947475910187,39.11161422729492,25.0,31.08962631225586,-7553.31884765625,156.7725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735876649618148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417037934064865,0.241708293557167,-4.506960067374166e-06,0.0,0.0001761694147717,0.0,0.0,10.387259483337402,0.0,0.0,0.0,0.2955725491046905,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959386453032493,-2213.8212890625,304.1532287597656,0.7667814493179321,0.1560032069683075,0.1414511799812317,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328796103596,-658.2672729492188,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896973401308059,-2972.317626953125,304.1584167480469,0.920552134513855,0.2702310085296631,0.1898389160633087,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152367115021,-5186.6826171875,304.1923522949219,0.9990000128746032,0.3736674189567566,0.3303951323032379,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290691360831,-3397.424560546875,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.24049112200737,0.8061314225196838,0.8061314225196838,1.0,1.0,-1.1289552450180054,0.4731403291225433,0.6558149456977844,0.2251141667366027,0.0,0.0,0.3287947475910187,39.11161422729492,25.0,31.08962631225586,-7553.31884765625,156.7725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735876649618148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417037934064865,0.241708293557167,-4.506960067374166e-06,0.0,0.0001761694147717,0.0,0.0,10.387259483337402,0.0,0.0,0.0,0.2955725491046905,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956707000732421,-2208.738525390625,304.15313720703125,0.7718117237091064,0.1557969450950622,0.1412136405706405,293.4822692871094,297.1499938964844,293.1499938964844,0.0101980101317167,-653.2617797851562,302.37188720703125,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889476031064987,-2962.894775390625,304.1582336425781,0.9272401332855223,0.2697908580303192,0.1893555074930191,293.2387084960937,297.1499938964844,293.1499938964844,0.255028486251831,-5076.81005859375,304.1971435546875,0.9990000128746032,0.3754502534866333,0.3234758377075195,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731208637356,-3388.4072265625,303.3946533203125,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375359535217285,0.8059999942779541,0.8059999942779541,1.0,1.0,-1.1194554567337036,0.4686289131641388,0.6508265137672424,0.2235236316919326,0.0,0.0,0.3233547210693359,37.79036331176758,25.0,24.557035446166992,-7456.11572265625,151.58009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729420721530914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367472201585769,0.2367517054080963,-4.4951830204809085e-06,0.0,0.0001755142147885,0.0,0.0,10.128583908081056,0.0,0.0,0.0,0.2945400178432464,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954542830586433,-2204.685302734375,304.1529541015625,0.7766505479812622,0.155603602528572,0.1409932672977447,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692072883248,-648.51611328125,302.3046264648437,0.5220122337341309,0.050000000745058,0.0484871603548526,293.2047424316406,297.1499938964844,293.1499938964844,0.1887046843767166,-2960.0185546875,304.1571655273437,0.9342676997184752,0.2699420750141144,0.1892374157905578,293.2214660644531,297.1499938964844,293.1499938964844,0.248703196644783,-4975.90869140625,304.2000427246094,0.9990000128746032,0.3777127563953399,0.3170599937438965,293.223388671875,297.1499938964844,293.1499938964844,0.0121236080303788,-3380.82958984375,303.3817749023437,0.5220122337341309,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.2348571270704269,0.8059572577476501,0.8059572577476501,1.0,1.0,-1.111048936843872,0.4646486639976501,0.6464002132415771,0.2221183180809021,0.0,0.0,0.3181347250938415,36.5933952331543,28.0,16.1657772064209,-7367.591796875,146.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720699220895767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319740355014801,0.2319785207509994,-4.482956228457624e-06,0.0,0.0001746290945447,0.0,0.0,9.879815101623535,0.0,0.0,0.0,0.2935341298580169,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950392186641693,-2197.040771484375,304.1526794433594,0.7829452753067017,0.1548772901296615,0.1404682248830795,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308399319648,-639.8319091796875,302.1666564941406,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.18919238448143,-2966.736328125,304.1539611816406,0.94493168592453,0.2706936001777649,0.1896616667509079,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827611804008484,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480572804808,-3370.45751953125,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.23146852850914,0.8058717250823975,0.8058717250823975,1.0,1.0,-1.1002408266067505,0.4595561921596527,0.6406846642494202,0.2202504128217697,0.0,0.0,0.3087932467460632,35.03221130371094,31.0,-5.153400421142578,-7228.0634765625,141.15306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697229743003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233646959066391,0.223369151353836,-4.460106083570281e-06,0.0,0.0001722472370602,0.0,0.0,9.435072898864746,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950392186641693,-2197.040771484375,304.1526794433594,0.7829452753067017,0.1548772901296615,0.1404682248830795,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308399319648,-639.8319091796875,302.1666564941406,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.18919238448143,-2966.736328125,304.1539611816406,0.94493168592453,0.2706936001777649,0.1896616667509079,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827611804008484,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480572804808,-3370.45751953125,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.23146852850914,0.8058717250823975,0.8058717250823975,1.0,1.0,-1.1002408266067505,0.4595561921596527,0.6406846642494202,0.2202504128217697,0.0,0.0,0.3087932467460632,35.03221130371094,31.0,-5.153400421142578,-7228.0634765625,141.15306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697229743003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233646959066391,0.223369151353836,-4.460106083570281e-06,0.0,0.0001722472370602,0.0,0.0,9.435072898864746,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904227852821,-2177.6728515625,304.153564453125,0.7834293246269226,0.1531993597745895,0.1390316039323806,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146808937191,-632.1253051757812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898099482059478,-2975.08349609375,304.15167236328125,0.949775457382202,0.2710070312023163,0.1899704337120056,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194261074066,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869696855545044,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009705424308,-3366.061767578125,303.3279113769531,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298676669597625,0.8057861924171448,0.8057861924171448,1.0,1.0,-1.094271540641785,0.4567472338676452,0.6375243067741394,0.2192035913467407,0.0,0.0,0.3029759228229522,34.354454040527344,34.0,-18.494503021240234,-7147.59033203125,138.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668074578046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690548658371,0.2176734954118728,-4.442980298335897e-06,0.0,0.000169288367033,0.0,0.0,9.140835762023926,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904227852821,-2177.6728515625,304.153564453125,0.7834293246269226,0.1531993597745895,0.1390316039323806,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146808937191,-632.1253051757812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898099482059478,-2975.08349609375,304.15167236328125,0.949775457382202,0.2710070312023163,0.1899704337120056,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194261074066,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869696855545044,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009705424308,-3366.061767578125,303.3279113769531,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298676669597625,0.8057861924171448,0.8057861924171448,1.0,1.0,-1.094271540641785,0.4567472338676452,0.6375243067741394,0.2192035913467407,0.0,0.0,0.3029759228229522,34.354454040527344,34.0,-18.494503021240234,-7147.59033203125,138.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668074578046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690548658371,0.2176734954118728,-4.442980298335897e-06,0.0,0.000169288367033,0.0,0.0,9.140835762023926,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938144922256469,-2174.763671875,304.1526184082031,0.783186674118042,0.1531867831945419,0.138684332370758,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363112002611,-625.6571044921875,301.8953552246094,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905116885900497,-2984.35498046875,304.14996337890625,0.9510311484336852,0.271539956331253,0.1903501600027084,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902978897094726,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120009975507855,-3368.023193359375,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297602891921997,0.8056488037109375,0.8056488037109375,1.0,1.0,-1.0937042236328125,0.4564903676509857,0.6372138261795044,0.2190320938825607,0.0,0.0,0.2991363704204559,34.26737594604492,52.0,-22.73881721496582,-7104.64453125,138.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636735498905182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729857444763,0.2139774113893509,-4.432010427990463e-06,0.0,0.000166107842233,0.0,0.0,8.951946258544922,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938144922256469,-2174.763671875,304.1526184082031,0.783186674118042,0.1531867831945419,0.138684332370758,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363112002611,-625.6571044921875,301.8953552246094,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905116885900497,-2984.35498046875,304.14996337890625,0.9510311484336852,0.271539956331253,0.1903501600027084,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902978897094726,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120009975507855,-3368.023193359375,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297602891921997,0.8056488037109375,0.8056488037109375,1.0,1.0,-1.0937042236328125,0.4564903676509857,0.6372138261795044,0.2190320938825607,0.0,0.0,0.2991363704204559,34.26737594604492,52.0,-22.73881721496582,-7104.64453125,138.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636735498905182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729857444763,0.2139774113893509,-4.432010427990463e-06,0.0,0.000166107842233,0.0,0.0,8.951946258544922,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093924380838871,-2177.374755859375,304.15155029296875,0.7689622640609741,0.1528299450874328,0.1385407894849777,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867221683263,-620.7212524414062,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903598010540008,-2982.761962890625,304.1502990722656,0.9310287833213806,0.2700163125991821,0.1898024380207061,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896285593509674,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426388457417,-3379.08251953125,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370970994234085,0.805511474609375,0.805511474609375,1.0,1.0,-1.1135072708129885,0.4659739434719085,0.6475333571434021,0.2219132483005523,0.0,0.0,0.299641340970993,37.257118225097656,70.0,-45.14726257324219,-7142.564453125,148.92774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746166944503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968851804733,0.2130013108253479,-4.426223767950432e-06,0.0,0.000163064309163,0.0,0.0,8.896713256835938,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093924380838871,-2177.374755859375,304.15155029296875,0.7689622640609741,0.1528299450874328,0.1385407894849777,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867221683263,-620.7212524414062,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903598010540008,-2982.761962890625,304.1502990722656,0.9310287833213806,0.2700163125991821,0.1898024380207061,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896285593509674,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426388457417,-3379.08251953125,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370970994234085,0.805511474609375,0.805511474609375,1.0,1.0,-1.1135072708129885,0.4659739434719085,0.6475333571434021,0.2219132483005523,0.0,0.0,0.299641340970993,37.257118225097656,70.0,-45.14726257324219,-7142.564453125,148.92774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746166944503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968851804733,0.2130013108253479,-4.426223767950432e-06,0.0,0.000163064309163,0.0,0.0,8.896713256835938,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
