time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.094089575111866,-2180.869384765625,304.1509704589844,0.757970929145813,0.1528803408145904,0.1385186165571212,293.5087585449219,297.1499938964844,293.1499938964844,0.009226469323039,-619.0691528320312,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.18963024020195,-2973.70703125,304.1515808105469,0.9138246774673462,0.2682082653045654,0.1888643205165863,293.1651611328125,297.1499938964844,293.1499938964844,0.2649414837360382,-5261.28173828125,304.1178894042969,0.9990000128746032,0.3864518105983734,0.3350503742694855,293.2142028808594,297.1499938964844,293.1499938964844,0.0120850941166281,-3389.25244140625,303.289794921875,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430265694856643,0.8054428100585938,0.8054428100585938,1.0,1.0,-1.1300565004348757,0.4738834798336029,0.6561729907989502,0.2244217991828918,0.0,0.0,0.3030285835266113,39.93327331542969,70.0,-54.39958953857422,-7209.15966796875,158.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594088822603225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542404174804,0.214858666062355,-4.427278781804489e-06,0.0,0.0001617797533981,0.0,0.0,8.982549667358398,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945742949843406,-2190.3642578125,304.14990234375,0.7465087175369263,0.153255358338356,0.1388860940933227,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706570237874,-617.6131591796875,301.6124267578125,0.5025991201400757,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884006559848785,-2958.279052734375,304.1535339355469,0.8954920768737793,0.266042947769165,0.1875224411487579,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911471843719,-5530.15869140625,304.09344482421875,0.9990000128746032,0.3808734118938446,0.3522067964076996,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346404775977,-3400.739501953125,303.2772216796875,0.5025991201400757,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.44366455078125,291.106201171875,1.0,0.2502350211143493,0.8052181601524353,0.8052181601524353,1.0,1.0,-1.1503331661224363,0.4835533499717712,0.6667798161506653,0.2275585085153579,0.0,0.0,0.307914674282074,43.3209114074707,73.0,-61.09029006958008,-7307.24365234375,171.16429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584247648715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750684976577,0.2181795090436935,-4.431995876075234e-06,0.0,0.0001607809972483,0.0,0.0,9.142109870910645,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950025096535682,-2198.59814453125,304.1493225097656,0.7221154570579529,0.1530334502458572,0.1392578184604644,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573448687791,-613.97216796875,301.4656066894531,0.4843697547912597,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860958188772201,-2929.1435546875,304.1561889648437,0.8596486449241638,0.2631316184997558,0.1854322999715805,293.24981689453125,297.1499938964844,293.1499938964844,0.2827788889408111,-5540.69677734375,304.1127624511719,0.9695916771888732,0.3681222796440124,0.3518814146518707,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258253395557,-3419.876220703125,303.2508239746094,0.4843697547912597,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318328857422,0.804768979549408,0.804768979549408,1.0,1.0,-1.15017569065094,0.4833628833293915,0.6668128371238708,0.2276959419250488,0.0,0.0,0.318227618932724,51.44257354736328,76.0,2.007530927658081,-7439.2333984375,186.9972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575274616479873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278952449560165,0.2278997004032135,-4.452054326975485e-06,0.0,0.0001598703529452,0.0,0.0,9.62673568725586,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950025096535682,-2198.59814453125,304.1493225097656,0.7221154570579529,0.1530334502458572,0.1392578184604644,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573448687791,-613.97216796875,301.4656066894531,0.4843697547912597,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860958188772201,-2929.1435546875,304.1561889648437,0.8596486449241638,0.2631316184997558,0.1854322999715805,293.24981689453125,297.1499938964844,293.1499938964844,0.2827788889408111,-5540.69677734375,304.1127624511719,0.9695916771888732,0.3681222796440124,0.3518814146518707,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258253395557,-3419.876220703125,303.2508239746094,0.4843697547912597,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318328857422,0.804768979549408,0.804768979549408,1.0,1.0,-1.15017569065094,0.4833628833293915,0.6668128371238708,0.2276959419250488,0.0,0.0,0.318227618932724,51.44257354736328,76.0,2.007530927658081,-7439.2333984375,186.9972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575274616479873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278952449560165,0.2278997004032135,-4.452054326975485e-06,0.0,0.0001598703529452,0.0,0.0,9.62673568725586,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612307310104,-2185.884765625,304.1506042480469,0.7018925547599792,0.1522361636161804,0.1388934999704361,293.525146484375,297.1499938964844,293.1499938964844,0.0088921329006552,-606.6716918945312,301.32623291015625,0.4691348671913147,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837403923273086,-2898.73828125,304.157958984375,0.8353674411773682,0.2610188722610473,0.1840852797031402,293.270263671875,297.1499938964844,293.1499938964844,0.2754540145397186,-5418.31298828125,304.1368103027344,0.934140145778656,0.3613961935043335,0.3446428477764129,293.21759033203125,297.1499938964844,293.1499938964844,0.012233723886311,-3420.39990234375,303.22442626953125,0.4691348671913147,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028284072876,0.8043197989463806,0.8043197989463806,1.0,1.0,-1.1413743495941162,0.4790821075439453,0.6622922420501709,0.2263656556606292,0.0,0.0,0.3166466653347015,58.708927154541016,64.0,31.109922409057617,-7377.4677734375,198.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575708985328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282957732677459,0.2283002287149429,-4.462456672627013e-06,0.0,0.0001599144306965,0.0,0.0,9.66669750213623,0.0,0.0,0.0,0.2925509214401245,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612307310104,-2185.884765625,304.1506042480469,0.7018925547599792,0.1522361636161804,0.1388934999704361,293.525146484375,297.1499938964844,293.1499938964844,0.0088921329006552,-606.6716918945312,301.32623291015625,0.4691348671913147,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837403923273086,-2898.73828125,304.157958984375,0.8353674411773682,0.2610188722610473,0.1840852797031402,293.270263671875,297.1499938964844,293.1499938964844,0.2754540145397186,-5418.31298828125,304.1368103027344,0.934140145778656,0.3613961935043335,0.3446428477764129,293.21759033203125,297.1499938964844,293.1499938964844,0.012233723886311,-3420.39990234375,303.22442626953125,0.4691348671913147,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028284072876,0.8043197989463806,0.8043197989463806,1.0,1.0,-1.1413743495941162,0.4790821075439453,0.6622922420501709,0.2263656556606292,0.0,0.0,0.3166466653347015,58.708927154541016,64.0,31.109922409057617,-7377.4677734375,198.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575708985328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282957732677459,0.2283002287149429,-4.462456672627013e-06,0.0,0.0001599144306965,0.0,0.0,9.66669750213623,0.0,0.0,0.0,0.2925509214401245,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952009797096,-2173.1669921875,304.1515197753906,0.6953293681144714,0.1514140367507934,0.1382239758968353,293.533447265625,297.1499938964844,293.1499938964844,0.0086903199553489,-597.8480834960938,301.17626953125,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819912046194076,-2876.515625,304.158203125,0.8280441761016846,0.2593272626399994,0.1828667819499969,293.2759094238281,297.1499938964844,293.1499938964844,0.2712951302528381,-5349.47216796875,304.14794921875,0.921789288520813,0.3571921288967132,0.3403418958187103,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862012892961,-3413.830322265625,303.1945495605469,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705547511577606,0.8039258122444153,0.8039258122444153,1.0,1.0,-1.1345319747924805,0.4757222831249237,0.6588096618652344,0.2254127711057663,0.0,0.0,0.3156586587429046,60.7838249206543,52.0,24.383319854736328,-7308.810546875,200.19422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578781753778457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275471836328506,0.2275516539812088,-4.461759999685455e-06,0.0,0.0001602262782398,0.0,0.0,9.630743026733398,0.0,0.0,0.0,0.2924245595932007,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952009797096,-2173.1669921875,304.1515197753906,0.6953293681144714,0.1514140367507934,0.1382239758968353,293.533447265625,297.1499938964844,293.1499938964844,0.0086903199553489,-597.8480834960938,301.17626953125,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819912046194076,-2876.515625,304.158203125,0.8280441761016846,0.2593272626399994,0.1828667819499969,293.2759094238281,297.1499938964844,293.1499938964844,0.2712951302528381,-5349.47216796875,304.14794921875,0.921789288520813,0.3571921288967132,0.3403418958187103,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862012892961,-3413.830322265625,303.1945495605469,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705547511577606,0.8039258122444153,0.8039258122444153,1.0,1.0,-1.1345319747924805,0.4757222831249237,0.6588096618652344,0.2254127711057663,0.0,0.0,0.3156586587429046,60.7838249206543,52.0,24.383319854736328,-7308.810546875,200.19422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578781753778457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275471836328506,0.2275516539812088,-4.461759999685455e-06,0.0,0.0001602262782398,0.0,0.0,9.630743026733398,0.0,0.0,0.0,0.2924245595932007,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929812937974929,-2159.613037109375,304.1521911621094,0.6987582445144653,0.1506930291652679,0.1374815255403518,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556825459003,-587.0668334960938,301.023193359375,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807722747325897,-2861.1357421875,304.157470703125,0.8318747878074646,0.2584429681301117,0.1820673197507858,293.2763671875,297.1499938964844,293.1499938964844,0.2679316997528076,-5294.6513671875,304.1541442871094,0.9251589179039,0.3538992702960968,0.3370061218738556,293.2225646972656,297.1499938964844,293.1499938964844,0.012078964151442,-3396.911376953125,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1636047363281,1.0,0.2671115398406982,0.80353182554245,0.80353182554245,1.0,1.0,-1.1281559467315674,0.4725711345672607,0.6555847525596619,0.2245790809392929,0.0,0.0,0.313056081533432,58.79791259765625,40.0,17.21888542175293,-7229.978515625,194.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582731902599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255855202674865,0.2255899757146835,-4.458357580006123e-06,0.0,0.0001606271689524,0.0,0.0,9.533475875854492,0.0,0.0,0.0,0.292044460773468,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929812937974929,-2159.613037109375,304.1521911621094,0.6987582445144653,0.1506930291652679,0.1374815255403518,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556825459003,-587.0668334960938,301.023193359375,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807722747325897,-2861.1357421875,304.157470703125,0.8318747878074646,0.2584429681301117,0.1820673197507858,293.2763671875,297.1499938964844,293.1499938964844,0.2679316997528076,-5294.6513671875,304.1541442871094,0.9251589179039,0.3538992702960968,0.3370061218738556,293.2225646972656,297.1499938964844,293.1499938964844,0.012078964151442,-3396.911376953125,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1636047363281,1.0,0.2671115398406982,0.80353182554245,0.80353182554245,1.0,1.0,-1.1281559467315674,0.4725711345672607,0.6555847525596619,0.2245790809392929,0.0,0.0,0.313056081533432,58.79791259765625,40.0,17.21888542175293,-7229.978515625,194.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582731902599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255855202674865,0.2255899757146835,-4.458357580006123e-06,0.0,0.0001606271689524,0.0,0.0,9.533475875854492,0.0,0.0,0.0,0.292044460773468,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926359146833419,-2153.09765625,304.15240478515625,0.7033820748329163,0.1503679901361465,0.137102723121643,293.5458984375,297.1499938964844,293.1499938964844,0.0083315651863813,-581.2285766601562,300.94537353515625,0.4730343222618103,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.1803445667028427,-2855.796142578125,304.1568908691406,0.8370445370674133,0.2581741511821747,0.1817865073680877,293.2757873535156,297.1499938964844,293.1499938964844,0.266408234834671,-5270.08447265625,304.1561584472656,0.9312586188316344,0.3524137139320373,0.335484892129898,293.2234191894531,297.1499938964844,293.1499938964844,0.0120122758671641,-3386.24951171875,303.150634765625,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640053629875183,0.8033348917961121,0.8033348917961121,1.0,1.0,-1.1249812841415403,0.4709963798522949,0.6539849042892456,0.2241821140050888,0.0,0.0,0.3115764856338501,56.717262268066406,40.0,13.697638511657717,-7190.43212890625,189.3474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584426164627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243685275316238,0.2243729829788208,-4.455702764971647e-06,0.0,0.0001607991143828,0.0,0.0,9.472183227539062,0.0,0.0,0.0,0.2918002009391784,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922924354672432,-2146.629150390625,304.152587890625,0.7097664475440979,0.1500629186630249,0.1367224305868148,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049202173948,-575.1620483398438,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799783259630203,-2851.23486328125,304.15631103515625,0.844264805316925,0.2579780519008636,0.1815488487482071,293.27490234375,297.1499938964844,293.1499938964844,0.2649287581443786,-5246.33837890625,304.15771484375,0.9399844408035278,0.3509935736656189,0.334015280008316,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388177990913,-3374.33154296875,303.136474609375,0.4783864915370941,0.050000000745058,0.2332547903060913,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601498365402221,0.8032239675521851,0.8032239675521851,1.0,1.0,-1.121768832206726,0.4694076776504516,0.6523611545562744,0.2237984836101532,0.0,0.0,0.3099338710308075,54.08624267578125,28.0,11.322920799255373,-7151.43505859375,183.32579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585709601640701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223044753074646,0.2230492085218429,-4.4527382669912186e-06,0.0,0.0001609293540241,0.0,0.0,9.405505180358888,0.0,0.0,0.0,0.2915323376655578,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916125699877739,-2133.8486328125,304.1528625488281,0.7266783714294434,0.1495027691125869,0.135962888598442,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475194215774,-562.5082397460938,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793778836727142,-2843.770751953125,304.1552124023437,0.8656346201896667,0.2577509880065918,0.1811649799346923,293.2726135253906,297.1499938964844,293.1499938964844,0.2620550096035003,-5200.4423828125,304.159912109375,0.964310884475708,0.348294198513031,0.3311771750450134,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774428799748,-3347.662109375,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518496036529,0.8030021786689758,0.8030021786689758,1.0,1.0,-1.115233302116394,0.4661678671836853,0.6490654349327087,0.2230491191148758,0.0,0.0,0.3061670958995819,47.563751220703125,25.0,8.285161018371582,-7073.162109375,168.95631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586492657661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200016528367996,0.2200060933828354,-4.445897957339184e-06,0.0,0.000161008836585,0.0,0.0,9.252767562866213,0.0,0.0,0.0,0.2909189164638519,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916125699877739,-2133.8486328125,304.1528625488281,0.7266783714294434,0.1495027691125869,0.135962888598442,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475194215774,-562.5082397460938,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793778836727142,-2843.770751953125,304.1552124023437,0.8656346201896667,0.2577509880065918,0.1811649799346923,293.2726135253906,297.1499938964844,293.1499938964844,0.2620550096035003,-5200.4423828125,304.159912109375,0.964310884475708,0.348294198513031,0.3311771750450134,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774428799748,-3347.662109375,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518496036529,0.8030021786689758,0.8030021786689758,1.0,1.0,-1.115233302116394,0.4661678671836853,0.6490654349327087,0.2230491191148758,0.0,0.0,0.3061670958995819,47.563751220703125,25.0,8.285161018371582,-7073.162109375,168.95631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586492657661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200016528367996,0.2200060933828354,-4.445897957339184e-06,0.0,0.000161008836585,0.0,0.0,9.252767562866213,0.0,0.0,0.0,0.2909189164638519,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083279013633,-2122.528564453125,304.1529235839844,0.7435105443000793,0.1489767730236053,0.1352802067995071,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063692733645,-550.3727416992188,300.550048828125,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789749711751938,-2838.8125,304.1541442871094,0.8886653184890747,0.2576411664485931,0.1809160411357879,293.2699584960937,297.1499938964844,293.1499938964844,0.2593571245670318,-5157.58447265625,304.1610717773437,0.9857342839241028,0.3457222878932953,0.3285133838653564,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362143307924,-3324.302978515625,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423135787248611,0.8027803301811218,0.8027803301811218,1.0,1.0,-1.1094166040420532,0.4632594287395477,0.6461572051048279,0.2224476784467697,0.0,0.0,0.3019700348377228,41.991455078125,25.0,5.34685754776001,-6997.63623046875,156.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584240943193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165689915418625,0.2165734320878982,-4.438027644937392e-06,0.0,0.0001607803278602,0.0,0.0,9.081159591674805,0.0,0.0,0.0,0.2902292907238006,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083279013633,-2122.528564453125,304.1529235839844,0.7435105443000793,0.1489767730236053,0.1352802067995071,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063692733645,-550.3727416992188,300.550048828125,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789749711751938,-2838.8125,304.1541442871094,0.8886653184890747,0.2576411664485931,0.1809160411357879,293.2699584960937,297.1499938964844,293.1499938964844,0.2593571245670318,-5157.58447265625,304.1610717773437,0.9857342839241028,0.3457222878932953,0.3285133838653564,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362143307924,-3324.302978515625,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423135787248611,0.8027803301811218,0.8027803301811218,1.0,1.0,-1.1094166040420532,0.4632594287395477,0.6461572051048279,0.2224476784467697,0.0,0.0,0.3019700348377228,41.991455078125,25.0,5.34685754776001,-6997.63623046875,156.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584240943193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165689915418625,0.2165734320878982,-4.438027644937392e-06,0.0,0.0001607803278602,0.0,0.0,9.081159591674805,0.0,0.0,0.0,0.2902292907238006,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677435755729,-2112.433837890625,304.15283203125,0.7580381631851196,0.1484443545341491,0.134657546877861,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848216027021,-539.0082397460938,300.3887939453125,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786850988864898,-2835.27294921875,304.1532592773437,0.908570110797882,0.2575435638427734,0.1807295978069305,293.26708984375,297.1499938964844,293.1499938964844,0.2561606168746948,-5106.00927734375,304.1628723144531,0.9990000128746032,0.3432626128196716,0.3251882493495941,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230400115251,-3305.8544921875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339313745498,0.8025792241096497,0.8025792241096497,1.0,1.0,-1.1034718751907349,0.4602726399898529,0.6431992053985596,0.2218857705593109,0.0,0.0,0.2976483106613159,38.00550842285156,25.0,3.5698025226593018,-6925.5185546875,147.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578568667173385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130417227745056,0.2130461484193802,-4.429751243151259e-06,0.0,0.0001602046540938,0.0,0.0,8.905546188354492,0.0,0.0,0.0,0.2895212471485138,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677435755729,-2112.433837890625,304.15283203125,0.7580381631851196,0.1484443545341491,0.134657546877861,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848216027021,-539.0082397460938,300.3887939453125,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786850988864898,-2835.27294921875,304.1532592773437,0.908570110797882,0.2575435638427734,0.1807295978069305,293.26708984375,297.1499938964844,293.1499938964844,0.2561606168746948,-5106.00927734375,304.1628723144531,0.9990000128746032,0.3432626128196716,0.3251882493495941,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230400115251,-3305.8544921875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339313745498,0.8025792241096497,0.8025792241096497,1.0,1.0,-1.1034718751907349,0.4602726399898529,0.6431992053985596,0.2218857705593109,0.0,0.0,0.2976483106613159,38.00550842285156,25.0,3.5698025226593018,-6925.5185546875,147.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578568667173385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130417227745056,0.2130461484193802,-4.429751243151259e-06,0.0,0.0001602046540938,0.0,0.0,8.905546188354492,0.0,0.0,0.0,0.2895212471485138,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898801684379577,-2101.2509765625,304.15289306640625,0.7669376730918884,0.1479283273220062,0.134105771780014,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776991873979,-527.9041137695312,300.2299194335937,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785871684551239,-2833.992919921875,304.1523132324219,0.9225495457649232,0.2580606043338775,0.1808791160583496,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246079444885,-4913.255859375,304.1783142089844,0.9990000128746032,0.3428347110748291,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.0114269228652119,-3289.077880859375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476418256759,0.8023780584335327,0.8023780584335327,1.0,1.0,-1.0875110626220703,0.4524707198143005,0.6350404024124146,0.2199130654335022,0.0,0.0,0.2908340394496918,35.68994140625,25.0,21.64238548278809,-6813.00048828125,139.0485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568872183561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084349691867828,0.2084393948316574,-4.420679942995776e-06,0.0,0.0001592205808265,0.0,0.0,8.681138038635254,0.0,0.0,0.0,0.2886222600936889,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898801684379577,-2101.2509765625,304.15289306640625,0.7669376730918884,0.1479283273220062,0.134105771780014,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776991873979,-527.9041137695312,300.2299194335937,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785871684551239,-2833.992919921875,304.1523132324219,0.9225495457649232,0.2580606043338775,0.1808791160583496,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246079444885,-4913.255859375,304.1783142089844,0.9990000128746032,0.3428347110748291,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.0114269228652119,-3289.077880859375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476418256759,0.8023780584335327,0.8023780584335327,1.0,1.0,-1.0875110626220703,0.4524707198143005,0.6350404024124146,0.2199130654335022,0.0,0.0,0.2908340394496918,35.68994140625,25.0,21.64238548278809,-6813.00048828125,139.0485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568872183561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084349691867828,0.2084393948316574,-4.420679942995776e-06,0.0,0.0001592205808265,0.0,0.0,8.681138038635254,0.0,0.0,0.0,0.2886222600936889,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895954072475433,-2095.813232421875,304.1528625488281,0.7710986137390137,0.1476960182189941,0.1338534653186798,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751261129975,-522.2808837890625,300.1507263183594,0.5281898379325867,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787352114915847,-2835.866455078125,304.1516418457031,0.9295588731765748,0.2585076987743377,0.1811365038156509,293.24371337890625,297.1499938964844,293.1499938964844,0.2388903796672821,-4825.26123046875,304.182861328125,0.9990000128746032,0.3436146676540375,0.3074584007263183,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801229745149,-3280.749755859375,303.0199279785156,0.5281898379325867,0.050000000745058,0.2297028005123138,291.2056579589844,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286091744899749,0.8022775053977966,0.8022775053977966,1.0,1.0,-1.0807957649230957,0.4491890370845794,0.6316067576408386,0.2190843969583511,0.0,0.0,0.2861266434192657,34.69264221191406,25.0,20.4942569732666,-6742.09716796875,135.43275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561909168958664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049176692962646,0.2049220949411392,-4.4140269892523065e-06,0.0,0.0001585139252711,0.0,0.0,8.511466979980469,0.0,0.0,0.0,0.2879588901996612,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893689692020416,-2091.560546875,304.1527709960937,0.7749589681625366,0.1474380791187286,0.1336148828268051,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771113969385,-516.954345703125,300.0693664550781,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790245175361633,-2839.624267578125,304.1508178710937,0.9361474514007568,0.2589724361896515,0.1814313530921936,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987009763717,-4745.86767578125,304.1857604980469,0.9990000128746032,0.3448397517204284,0.3024058938026428,293.2250671386719,297.1499938964844,293.1499938964844,0.0113402744755148,-3274.1865234375,303.00750732421875,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265722453594207,0.8022251129150391,0.8022251129150391,1.0,1.0,-1.0745747089385986,0.4461356103420257,0.6284391283988953,0.2183714509010315,0.0,0.0,0.2817569375038147,33.805233001708984,25.0,12.421510696411133,-6674.53369140625,132.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.15532848238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013628184795379,0.2013672292232513,-4.406333118822658e-06,0.0,0.0001576386712258,0.0,0.0,8.339205741882324,0.0,0.0,0.0,0.2872791886329651,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.088480420410633,-2075.005126953125,304.1533508300781,0.7803704142570496,0.1459137499332428,0.13249371945858,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903882056474,-506.8472595214844,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798040121793747,-2849.811279296875,304.1492614746094,0.9476620554924012,0.2598734200000763,0.1820262968540191,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000820875167,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481218814849853,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750846892595,-3264.670654296875,302.9811096191406,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230186909437179,0.8021204471588135,0.8021204471588135,1.0,1.0,-1.0632306337356567,0.4405477941036224,0.6226828694343567,0.2171365022659301,0.0,0.0,0.2747141718864441,32.31822204589844,28.0,-3.4385688304901123,-6569.296875,126.6645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531655490398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19553904235363,0.195543423295021,-4.392049504531315e-06,0.0,0.0001554435584694,0.0,0.0,8.056288719177246,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.088480420410633,-2075.005126953125,304.1533508300781,0.7803704142570496,0.1459137499332428,0.13249371945858,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903882056474,-506.8472595214844,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798040121793747,-2849.811279296875,304.1492614746094,0.9476620554924012,0.2598734200000763,0.1820262968540191,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000820875167,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481218814849853,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750846892595,-3264.670654296875,302.9811096191406,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230186909437179,0.8021204471588135,0.8021204471588135,1.0,1.0,-1.0632306337356567,0.4405477941036224,0.6226828694343567,0.2171365022659301,0.0,0.0,0.2747141718864441,32.31822204589844,28.0,-3.4385688304901123,-6569.296875,126.6645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531655490398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19553904235363,0.195543423295021,-4.392049504531315e-06,0.0,0.0001554435584694,0.0,0.0,8.056288719177246,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952325105667,-2051.08642578125,304.15435791015625,0.7808769345283508,0.14429572224617,0.130878061056137,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121470347046,-497.03515625,299.7309875488281,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803323626518249,-2856.66943359375,304.148681640625,0.95325767993927,0.2600790858268738,0.1823613047599792,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234522104263,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514342308044433,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221362069249,-3257.575439453125,302.9540100097656,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212899774312973,0.8020157217979431,0.8020157217979431,1.0,1.0,-1.0565539598464966,0.4371875822544098,0.6193663477897644,0.2165970206260681,0.0,0.0,0.2689164280891418,31.61080551147461,46.0,-10.74685287475586,-6493.0400390625,123.74932861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969017744064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705102443695,0.1909748911857605,-4.380920927360421e-06,0.0,0.0001528366992715,0.0,0.0,7.836552619934082,0.0,0.0,0.0,0.2852452099323272,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952325105667,-2051.08642578125,304.15435791015625,0.7808769345283508,0.14429572224617,0.130878061056137,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121470347046,-497.03515625,299.7309875488281,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803323626518249,-2856.66943359375,304.148681640625,0.95325767993927,0.2600790858268738,0.1823613047599792,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234522104263,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514342308044433,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221362069249,-3257.575439453125,302.9540100097656,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212899774312973,0.8020157217979431,0.8020157217979431,1.0,1.0,-1.0565539598464966,0.4371875822544098,0.6193663477897644,0.2165970206260681,0.0,0.0,0.2689164280891418,31.61080551147461,46.0,-10.74685287475586,-6493.0400390625,123.74932861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969017744064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705102443695,0.1909748911857605,-4.380920927360421e-06,0.0,0.0001528366992715,0.0,0.0,7.836552619934082,0.0,0.0,0.0,0.2852452099323272,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741091012954,-2041.846435546875,304.1537475585937,0.7671616673469543,0.1433537751436233,0.130029559135437,293.601318359375,297.1499938964844,293.1499938964844,0.0065589291043579,-488.8587341308594,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.18024942278862,-2855.84814453125,304.1492614746094,0.9361093044281006,0.2590639889240265,0.1819285899400711,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512525558471679,0.303266704082489,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224435433745,-3262.086669921875,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111194372177,0.8019295334815979,0.8019295334815979,1.0,1.0,-1.0719258785247805,0.4443813562393188,0.6275444626808167,0.2192257940769195,0.0,0.0,0.2671589851379394,33.94398880004883,49.0,-40.354679107666016,-6493.0244140625,131.7960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.14788618683815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451210498809,0.1884494870901107,-4.372838247945765e-06,0.0,0.0001500856742495,0.0,0.0,7.712559700012207,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741091012954,-2041.846435546875,304.1537475585937,0.7671616673469543,0.1433537751436233,0.130029559135437,293.601318359375,297.1499938964844,293.1499938964844,0.0065589291043579,-488.8587341308594,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.18024942278862,-2855.84814453125,304.1492614746094,0.9361093044281006,0.2590639889240265,0.1819285899400711,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512525558471679,0.303266704082489,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224435433745,-3262.086669921875,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111194372177,0.8019295334815979,0.8019295334815979,1.0,1.0,-1.0719258785247805,0.4443813562393188,0.6275444626808167,0.2192257940769195,0.0,0.0,0.2671589851379394,33.94398880004883,49.0,-40.354679107666016,-6493.0244140625,131.7960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.14788618683815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451210498809,0.1884494870901107,-4.372838247945765e-06,0.0,0.0001500856742495,0.0,0.0,7.712559700012207,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864332765340805,-2037.940185546875,304.15289306640625,0.753593921661377,0.1428124755620956,0.1294541209936142,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132241532206,-481.0581970214844,299.3672180175781,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796136796474456,-2847.999755859375,304.15057373046875,0.9162689447402954,0.2574751675128937,0.1809410601854324,293.2060546875,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451100289821625,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112320007756352,-3269.052978515625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884222269058,0.8018432855606079,0.8018432855606079,1.0,1.0,-1.08933424949646,0.4525274634361267,0.6368067860603333,0.2222548574209213,0.0,0.0,0.2715852856636047,36.721073150634766,52.0,-34.93098831176758,-6572.013671875,141.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795999526977,0.1909839659929275,-4.37378957940382e-06,0.0,0.0001477163896197,0.0,0.0,7.824604511260986,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
