time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864332765340805,-2037.940185546875,304.15289306640625,0.753593921661377,0.1428124755620956,0.1294541209936142,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132241532206,-481.0581970214844,299.3672180175781,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796136796474456,-2847.999755859375,304.15057373046875,0.9162689447402954,0.2574751675128937,0.1809410601854324,293.2060546875,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451100289821625,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112320007756352,-3269.052978515625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884222269058,0.8018432855606079,0.8018432855606079,1.0,1.0,-1.08933424949646,0.4525274634361267,0.6368067860603333,0.2222548574209213,0.0,0.0,0.2715852856636047,36.721073150634766,52.0,-34.93098831176758,-6572.013671875,141.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795999526977,0.1909839659929275,-4.37378957940382e-06,0.0,0.0001477163896197,0.0,0.0,7.824604511260986,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865991115570068,-2041.2027587890625,304.1520690917969,0.7479102611541748,0.1431470811367035,0.1296166777610778,293.6098937988281,297.1499938964844,293.1499938964844,0.006337521597743,-476.7162780761719,299.2781066894531,0.5161707401275635,0.050000000745058,0.0485531464219093,293.1755065917969,297.1499938964844,293.1499938964844,0.1789567619562149,-2839.566162109375,304.15167236328125,0.9066621661186218,0.2564024627208709,0.1803154498338699,293.22540283203125,297.1499938964844,293.1499938964844,0.25522580742836,-5106.634765625,304.11871337890625,0.9987682700157166,0.340596467256546,0.325055181980133,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266167998313,-3269.729248046875,302.8746032714844,0.5161707401275635,0.050000000745058,0.2303152233362198,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363007664680481,0.8018001914024353,0.8018001914024353,1.0,1.0,-1.0968241691589355,0.4560141563415527,0.6408100128173828,0.2236215770244598,0.0,0.0,0.2733955085277557,38.19399642944336,52.0,-24.637664794921875,-6604.63330078125,146.13534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446648687124252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124509096145,0.1924168318510055,-4.376624474389246e-06,0.0,0.0001468164409743,0.0,0.0,7.892092704772949,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869234651327133,-2047.31396484375,304.1510925292969,0.7396426200866699,0.1434438973665237,0.1300331950187683,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654521316289,-472.442138671875,299.1910400390625,0.5090348720550537,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1781836152076721,-2829.5673828125,304.1527709960937,0.8935925364494324,0.2555840015411377,0.1796924173831939,293.2409973144531,297.1499938964844,293.1499938964844,0.251736432313919,-5047.75439453125,304.1307067871094,0.985748529434204,0.3365733325481415,0.3210915923118591,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277427688241,-3270.9990234375,302.85894775390625,0.5090348720550537,0.050000000745058,0.2307430058717727,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390273809432983,0.8015848398208618,0.8015848398208618,1.0,1.0,-1.0923508405685425,0.4537449181079864,0.6386058926582336,0.2232414335012436,0.0,0.0,0.2745807468891144,40.43385314941406,55.0,-2.009342670440674,-6606.7333984375,149.10691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439568847417831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936377882957458,0.1936421692371368,-4.379538040666375e-06,0.0,0.0001460979401599,0.0,0.0,7.9507927894592285,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868205651640892,-2045.08447265625,304.15093994140625,0.7256114482879639,0.1431134194135666,0.1301181614398956,293.61834716796875,297.1499938964844,293.1499938964844,0.006111170630902,-462.8062744140625,299.02362060546875,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771682798862457,-2816.309326171875,304.1534729003906,0.8738095760345459,0.2548945844173431,0.1791527569293975,293.2550048828125,297.1499938964844,293.1499938964844,0.2464201748371124,-4958.064453125,304.1456604003906,0.9613213539123536,0.3313969075679779,0.3155788481235504,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040322273969,-3267.193359375,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441353648900985,0.8011540770530701,0.8011540770530701,1.0,1.0,-1.0863065719604492,0.4506144523620605,0.6356921792030334,0.2228546291589737,0.0,0.0,0.2722880840301513,44.48851776123047,58.0,17.65625,-6556.29736328125,154.9639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875029087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928864270448684,0.1928908079862594,-4.381419785204344e-06,0.0,0.0001450126437703,0.0,0.0,7.921196937561035,0.0,0.0,0.0,0.2855304181575775,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868205651640892,-2045.08447265625,304.15093994140625,0.7256114482879639,0.1431134194135666,0.1301181614398956,293.61834716796875,297.1499938964844,293.1499938964844,0.006111170630902,-462.8062744140625,299.02362060546875,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771682798862457,-2816.309326171875,304.1534729003906,0.8738095760345459,0.2548945844173431,0.1791527569293975,293.2550048828125,297.1499938964844,293.1499938964844,0.2464201748371124,-4958.064453125,304.1456604003906,0.9613213539123536,0.3313969075679779,0.3155788481235504,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040322273969,-3267.193359375,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441353648900985,0.8011540770530701,0.8011540770530701,1.0,1.0,-1.0863065719604492,0.4506144523620605,0.6356921792030334,0.2228546291589737,0.0,0.0,0.2722880840301513,44.48851776123047,58.0,17.65625,-6556.29736328125,154.9639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875029087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928864270448684,0.1928908079862594,-4.381419785204344e-06,0.0,0.0001450126437703,0.0,0.0,7.921196937561035,0.0,0.0,0.0,0.2855304181575775,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864224806427955,-2037.5531005859373,304.1513061523437,0.7132097482681274,0.142438068985939,0.1296923011541366,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597757644951,-453.4386291503906,298.8482360839844,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768302768468856,-2812.0537109375,304.1528625488281,0.8587967753410339,0.254506379365921,0.1789688467979431,293.2585754394531,297.1499938964844,293.1499938964844,0.2432648092508316,-4905.5595703125,304.1522521972656,0.9398524761199952,0.3280013799667358,0.312218964099884,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884102225303,-3266.37353515625,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035129547119,0.8007233738899231,0.8007233738899231,1.0,1.0,-1.0825616121292114,0.4485783576965332,0.6339831948280334,0.2228251993656158,0.0,0.0,0.2702865898609161,48.20546722412109,61.0,10.347984313964844,-6496.484375,160.77659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437395572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912810206413269,0.1912854015827179,-4.378409812488826e-06,0.0,0.0001441563363187,0.0,0.0,7.845766067504883,0.0,0.0,0.0,0.2852425575256347,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864224806427955,-2037.5531005859373,304.1513061523437,0.7132097482681274,0.142438068985939,0.1296923011541366,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597757644951,-453.4386291503906,298.8482360839844,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768302768468856,-2812.0537109375,304.1528625488281,0.8587967753410339,0.254506379365921,0.1789688467979431,293.2585754394531,297.1499938964844,293.1499938964844,0.2432648092508316,-4905.5595703125,304.1522521972656,0.9398524761199952,0.3280013799667358,0.312218964099884,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884102225303,-3266.37353515625,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035129547119,0.8007233738899231,0.8007233738899231,1.0,1.0,-1.0825616121292114,0.4485783576965332,0.6339831948280334,0.2228251993656158,0.0,0.0,0.2702865898609161,48.20546722412109,61.0,10.347984313964844,-6496.484375,160.77659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437395572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912810206413269,0.1912854015827179,-4.378409812488826e-06,0.0,0.0001441563363187,0.0,0.0,7.845766067504883,0.0,0.0,0.0,0.2852425575256347,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859817713499069,-2029.2802734375,304.1515808105469,0.7014460563659668,0.1417298018932342,0.1291908174753189,293.62939453125,297.1499938964844,293.1499938964844,0.0058091878890991,-443.9773559570313,298.6703491210937,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765680611133575,-2808.7763671875,304.15234375,0.8463888764381409,0.2541175782680511,0.1788060367107391,293.2584228515625,297.1499938964844,293.1499938964844,0.2408393174409866,-4865.7109375,304.1554870605469,0.9210163950920104,0.3252736032009125,0.309673935174942,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717395484447,-3265.613037109375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534131705760956,0.8005567193031311,0.8005567193031311,1.0,1.0,-1.0796780586242676,0.4469727873802185,0.6327052712440491,0.222962737083435,0.0,0.0,0.2681164443492889,51.74349594116211,49.0,4.6868414878845215,-6442.23828125,166.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597613573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897192150354385,0.1897235810756683,-4.375172011350514e-06,0.0,0.0001434621954103,0.0,0.0,7.772036552429199,0.0,0.0,0.0,0.2849494516849518,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859817713499069,-2029.2802734375,304.1515808105469,0.7014460563659668,0.1417298018932342,0.1291908174753189,293.62939453125,297.1499938964844,293.1499938964844,0.0058091878890991,-443.9773559570313,298.6703491210937,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765680611133575,-2808.7763671875,304.15234375,0.8463888764381409,0.2541175782680511,0.1788060367107391,293.2584228515625,297.1499938964844,293.1499938964844,0.2408393174409866,-4865.7109375,304.1554870605469,0.9210163950920104,0.3252736032009125,0.309673935174942,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717395484447,-3265.613037109375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534131705760956,0.8005567193031311,0.8005567193031311,1.0,1.0,-1.0796780586242676,0.4469727873802185,0.6327052712440491,0.222962737083435,0.0,0.0,0.2681164443492889,51.74349594116211,49.0,4.6868414878845215,-6442.23828125,166.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597613573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897192150354385,0.1897235810756683,-4.375172011350514e-06,0.0,0.0001434621954103,0.0,0.0,7.772036552429199,0.0,0.0,0.0,0.2849494516849518,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856762155890464,-2023.5706787109373,304.1517944335937,0.6998937129974365,0.1413210034370422,0.1288267970085144,293.63250732421875,297.1499938964844,293.1499938964844,0.0057104150764644,-437.6564636230469,298.5625,0.4818330407142639,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763712912797927,-2806.299072265625,304.1522216796875,0.8452303409576416,0.2538973987102508,0.1786524802446365,293.2575988769531,297.1499938964844,293.1499938964844,0.2394889146089553,-4843.689453125,304.1567077636719,0.9181565642356871,0.3237873017787933,0.3082471787929535,293.2350158691406,297.1499938964844,293.1499938964844,0.0111374845728278,-3260.676025390625,302.7437438964844,0.4818330407142639,0.050000000745058,0.2329359650611877,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.25315722823143,0.800456702709198,0.800456702709198,1.0,1.0,-1.0774242877960205,0.4457547664642334,0.6316695213317871,0.2229813635349273,0.0,0.0,0.2669285833835602,52.017578125,49.0,2.853612184524536,-6410.5947265625,166.32276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410054862499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888297349214553,0.1888341009616851,-4.373189767648e-06,0.0,0.0001431026466889,0.0,0.0,7.729897022247314,0.0,0.0,0.0,0.2847809493541717,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854501277208328,-2019.33984375,304.1519470214844,0.7010923027992249,0.1410430818796157,0.1285628527402877,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408704258501,-433.13671875,298.49072265625,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762249916791916,-2804.44091796875,304.15216064453125,0.8469257354736328,0.2537843585014343,0.178544595837593,293.2568664550781,297.1499938964844,293.1499938964844,0.2385861575603485,-4828.99072265625,304.1573791503906,0.9195185303688048,0.3228413760662079,0.307312548160553,293.2356262207031,297.1499938964844,293.1499938964844,0.0111036719754338,-3255.222412109375,302.73046875,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.16552734375,1.0,0.2520607113838196,0.8003900647163391,0.8003900647163391,1.0,1.0,-1.0756981372833252,0.4448350965976715,0.6308630704879761,0.2229627668857574,0.0,0.0,0.2660427987575531,51.42275238037109,37.0,2.810142040252685,-6389.892578125,164.74075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407855600118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882296502590179,0.1882340312004089,-4.3719273890019394e-06,0.0,0.0001428794494131,0.0,0.0,7.701632022857666,0.0,0.0,0.0,0.2846675217151642,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851144641637802,-2013.0616455078125,304.1522216796875,0.7045055031776428,0.1406217962503433,0.1281675100326538,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518560111522,-427.2918090820313,298.4009094238281,0.4858274161815643,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760549247264862,-2802.28564453125,304.1520690917969,0.8513256311416626,0.2536842226982116,0.1784182637929916,293.2557983398437,297.1499938964844,293.1499938964844,0.2374722212553024,-4810.890625,304.1580505371094,0.9241943359375,0.3217009902000427,0.3061615526676178,293.2362976074219,297.1499938964844,293.1499938964844,0.011052967980504,-3246.76171875,302.7139892578125,0.4858274161815643,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497698664665222,0.8003067374229431,0.8003067374229431,1.0,1.0,-1.0733131170272827,0.4435755014419555,0.6297376155853271,0.2229095250368118,0.0,0.0,0.2648849487304687,50.0155029296875,37.0,2.125497817993164,-6363.0439453125,161.4934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405226290225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874093860387802,0.1874137669801712,-4.370274382381467e-06,0.0,0.0001426126109436,0.0,0.0,7.663166046142578,0.0,0.0,0.0,0.2845153510570526,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847154259681701,-2005.6055908203125,304.15252685546875,0.7098761200904846,0.1401605010032653,0.1276947855949401,293.6390380859375,297.1499938964844,293.1499938964844,0.0054606911726295,-421.2408752441406,298.3109436035156,0.4900080263614654,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759039163589477,-2800.37744140625,304.1519775390625,0.8582132458686829,0.253629595041275,0.1783054620027542,293.2545471191406,297.1499938964844,293.1499938964844,0.2363739609718322,-4793.07421875,304.1585998535156,0.9320261478424072,0.3206028938293457,0.3050279915332794,293.23687744140625,297.1499938964844,293.1499938964844,0.0109945842996239,-3236.779296875,302.6976013183594,0.4900080263614654,0.050000000745058,0.2321913987398147,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465911656618118,0.8002188801765442,0.8002188801765442,1.0,1.0,-1.0707038640975952,0.4422073662281036,0.6284964680671692,0.2228257358074188,0.0,0.0,0.2637205421924591,47.9872932434082,25.0,2.036895990371704,-6336.21728515625,157.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.140265017747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865788251161575,0.1865831911563873,-4.3685504351742566e-06,0.0,0.0001423511712346,0.0,0.0,7.624186038970947,0.0,0.0,0.0,0.2843607664108276,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838204324245452,-1988.8936767578125,304.1531677246094,0.725645899772644,0.1392182111740112,0.1266467273235321,293.64306640625,297.1499938964844,293.1499938964844,0.0052743796259164,-408.6593322753906,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756387650966644,-2797.014404296875,304.1517639160156,0.880186140537262,0.2536393404006958,0.1781255304813385,293.25177001953125,297.1499938964844,293.1499938964844,0.2341924607753753,-4757.70166015625,304.15936279296875,0.9565709233283995,0.3185151219367981,0.3028124272823334,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594419434666,-3212.9111328125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380020767450332,0.8000431060791016,0.8000431060791016,1.0,1.0,-1.0650826692581177,0.4392767548561096,0.6258058547973633,0.2226047664880752,0.0,0.0,0.2610594630241394,42.47157669067383,25.0,3.1940934658050537,-6281.05322265625,145.52120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397381573915481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663223743438,0.1847706884145736,-4.364928372524446e-06,0.0,0.0001418164756614,0.0,0.0,7.5395426750183105,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838204324245452,-1988.8936767578125,304.1531677246094,0.725645899772644,0.1392182111740112,0.1266467273235321,293.64306640625,297.1499938964844,293.1499938964844,0.0052743796259164,-408.6593322753906,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756387650966644,-2797.014404296875,304.1517639160156,0.880186140537262,0.2536393404006958,0.1781255304813385,293.25177001953125,297.1499938964844,293.1499938964844,0.2341924607753753,-4757.70166015625,304.15936279296875,0.9565709233283995,0.3185151219367981,0.3028124272823334,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594419434666,-3212.9111328125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380020767450332,0.8000431060791016,0.8000431060791016,1.0,1.0,-1.0650826692581177,0.4392767548561096,0.6258058547973633,0.2226047664880752,0.0,0.0,0.2610594630241394,42.47157669067383,25.0,3.1940934658050537,-6281.05322265625,145.52120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397381573915481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663223743438,0.1847706884145736,-4.364928372524446e-06,0.0,0.0001418164756614,0.0,0.0,7.5395426750183105,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829683318734169,-1973.0394287109373,304.1535339355469,0.7390170097351074,0.1382848918437957,0.1256516575813293,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991093739867,-396.6329345703125,297.9519958496094,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755099445581436,-2795.415283203125,304.1513671875,0.900496780872345,0.2537128329277038,0.1780539453029632,293.2488708496094,297.1499938964844,293.1499938964844,0.2321608066558838,-4724.8408203125,304.1596069335937,0.975961208343506,0.3165278434753418,0.3007576465606689,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449069619178,-3192.768798828125,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315910756587982,0.7998673915863037,0.7998673915863037,1.0,1.0,-1.0602070093154907,0.4367035031318664,0.6235034465789795,0.2224922180175781,0.0,0.0,0.2581087648868561,38.2856674194336,25.0,2.106659412384033,-6225.68115234375,136.6813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521543264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020347118377,0.1827064007520675,-4.360803359304555e-06,0.0,0.000141221753438,0.0,0.0,7.443451404571533,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829683318734169,-1973.0394287109373,304.1535339355469,0.7390170097351074,0.1382848918437957,0.1256516575813293,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991093739867,-396.6329345703125,297.9519958496094,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755099445581436,-2795.415283203125,304.1513671875,0.900496780872345,0.2537128329277038,0.1780539453029632,293.2488708496094,297.1499938964844,293.1499938964844,0.2321608066558838,-4724.8408203125,304.1596069335937,0.975961208343506,0.3165278434753418,0.3007576465606689,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449069619178,-3192.768798828125,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315910756587982,0.7998673915863037,0.7998673915863037,1.0,1.0,-1.0602070093154907,0.4367035031318664,0.6235034465789795,0.2224922180175781,0.0,0.0,0.2581087648868561,38.2856674194336,25.0,2.106659412384033,-6225.68115234375,136.6813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521543264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020347118377,0.1827064007520675,-4.360803359304555e-06,0.0,0.000141221753438,0.0,0.0,7.443451404571533,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821663439273834,-1958.1744384765625,304.1536865234375,0.7500873804092407,0.1373604834079742,0.1247068718075752,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326624721288,-385.0555114746094,297.77154541015625,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754254698753357,-2794.386962890625,304.15106201171875,0.9185474514961244,0.2537455260753631,0.1779974400997162,293.2460327148437,297.1499938964844,293.1499938964844,0.2302577644586563,-4694.1044921875,304.1595764160156,0.989618957042694,0.3145990073680877,0.2988100051879883,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482515111565,-3176.036865234375,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206294298172,0.7997313737869263,0.7997313737869263,1.0,1.0,-1.0558521747589111,0.4343821406364441,0.621470034122467,0.2224620878696441,0.0,0.0,0.2552285194396972,35.25657653808594,25.0,0.9284345507621764,-6174.4521484375,130.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766399860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769371032714,0.1806812882423401,-4.356557838036679e-06,0.0,0.0001405361836077,0.0,0.0,7.349176406860352,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821663439273834,-1958.1744384765625,304.1536865234375,0.7500873804092407,0.1373604834079742,0.1247068718075752,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326624721288,-385.0555114746094,297.77154541015625,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754254698753357,-2794.386962890625,304.15106201171875,0.9185474514961244,0.2537455260753631,0.1779974400997162,293.2460327148437,297.1499938964844,293.1499938964844,0.2302577644586563,-4694.1044921875,304.1595764160156,0.989618957042694,0.3145990073680877,0.2988100051879883,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482515111565,-3176.036865234375,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206294298172,0.7997313737869263,0.7997313737869263,1.0,1.0,-1.0558521747589111,0.4343821406364441,0.621470034122467,0.2224620878696441,0.0,0.0,0.2552285194396972,35.25657653808594,25.0,0.9284345507621764,-6174.4521484375,130.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766399860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769371032714,0.1806812882423401,-4.356557838036679e-06,0.0,0.0001405361836077,0.0,0.0,7.349176406860352,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813951566815376,-1943.9112548828125,304.1537475585937,0.7592266798019409,0.1364447623491287,0.1238004267215728,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726989723742,-373.7651062011719,297.5908203125,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753364503383636,-2793.282470703125,304.1508483886719,0.9344849586486816,0.2537370920181274,0.1779332906007766,293.2432556152344,297.1499938964844,293.1499938964844,0.2282819598913192,-4662.02685546875,304.1596984863281,0.999003291130066,0.312730610370636,0.2967664897441864,293.2392578125,297.1499938964844,293.1499938964844,0.0105627560988068,-3161.35400390625,302.57000732421875,0.5347146391868591,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227460891008377,0.7995954155921936,0.7995954155921936,1.0,1.0,-1.0516400337219238,0.4321287870407104,0.6195111870765686,0.2224540561437606,0.0,0.0,0.2523154020309448,33.01030731201172,25.0,0.581108570098877,-6125.38623046875,125.05772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.13770592212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786657720804214,0.17867012321949,-4.352397809270769e-06,0.0,0.0001397540036123,0.0,0.0,7.255958080291748,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813951566815376,-1943.9112548828125,304.1537475585937,0.7592266798019409,0.1364447623491287,0.1238004267215728,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726989723742,-373.7651062011719,297.5908203125,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753364503383636,-2793.282470703125,304.1508483886719,0.9344849586486816,0.2537370920181274,0.1779332906007766,293.2432556152344,297.1499938964844,293.1499938964844,0.2282819598913192,-4662.02685546875,304.1596984863281,0.999003291130066,0.312730610370636,0.2967664897441864,293.2392578125,297.1499938964844,293.1499938964844,0.0105627560988068,-3161.35400390625,302.57000732421875,0.5347146391868591,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227460891008377,0.7995954155921936,0.7995954155921936,1.0,1.0,-1.0516400337219238,0.4321287870407104,0.6195111870765686,0.2224540561437606,0.0,0.0,0.2523154020309448,33.01030731201172,25.0,0.581108570098877,-6125.38623046875,125.05772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.13770592212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786657720804214,0.17867012321949,-4.352397809270769e-06,0.0,0.0001397540036123,0.0,0.0,7.255958080291748,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810095593333244,-1936.772216796875,304.1537780761719,0.762084424495697,0.1359625905752182,0.1233565509319305,293.6539306640625,297.1499938964844,293.1499938964844,0.0046955728903412,-368.2513122558594,297.5008544921875,0.5378925204277039,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.1752986311912536,-2792.800048828125,304.1507873535156,0.9398704767227172,0.2537792921066284,0.1779196858406067,293.24072265625,297.1499938964844,293.1499938964844,0.2252732217311859,-4611.9248046875,304.1634521484375,0.9990000128746032,0.3120430409908294,0.2935062050819397,293.2394714355469,297.1499938964844,293.1499938964844,0.0105248810723423,-3154.83642578125,302.5540771484375,0.5378925204277039,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210700511932373,0.7995274066925049,0.7995274066925049,1.0,1.0,-1.0470073223114014,0.4297918081283569,0.6172155141830444,0.2220896631479263,0.0,0.0,0.2507199943065643,32.266082763671875,25.0,3.660637378692627,-6095.76611328125,122.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372820436954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177633911371231,0.1776382625102996,-4.350331892055692e-06,0.0,0.0001393238198943,0.0,0.0,7.208363056182861,0.0,0.0,0.0,0.2827134132385254,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805587843060493,-1928.3802490234373,304.1539001464844,0.7642394304275513,0.1353806406259536,0.1228606551885604,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185832470655,-362.6694641113281,297.4123840332031,0.5405813455581665,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752871423959732,-2792.619140625,304.1506652832031,0.944460153579712,0.2539188861846924,0.1779679358005523,293.23590087890625,297.1499938964844,293.1499938964844,0.221782699227333,-4554.10107421875,304.16729736328125,0.9990000128746032,0.3118383884429931,0.2898472249507904,293.2396850585937,297.1499938964844,293.1499938964844,0.0104862805455923,-3147.88818359375,302.5384826660156,0.5405813455581665,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.219527781009674,0.7994681000709534,0.7994681000709534,1.0,1.0,-1.041897177696228,0.4272352457046509,0.6146619915962219,0.2216373234987259,0.0,0.0,0.2485542297363281,31.64656448364257,25.0,8.209091186523438,-6061.78955078125,120.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368208080530166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763680577278137,0.1763723939657211,-4.348122729425086e-06,0.0,0.0001388557138852,0.0,0.0,7.150606155395508,0.0,0.0,0.0,0.2824865579605102,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079493761062622,-1908.63330078125,304.15435791015625,0.7673959136009216,0.1340779513120651,0.1216522082686424,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672461226582,-351.6283874511719,297.2343444824219,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753893196582794,-2793.90283203125,304.1502685546875,0.9526140689849854,0.2541155517101288,0.1781339049339294,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964987516403,-4453.33984375,304.17156982421875,0.9990000128746032,0.312428742647171,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133617132902,-3135.00537109375,302.5069580078125,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144136667251,0.7993495464324951,0.7993495464324951,1.0,1.0,-1.0327249765396118,0.4226307272911072,0.6100941896438599,0.2208704501390457,0.0,0.0,0.243668645620346,30.582948684692383,28.0,5.93708610534668,-5985.515625,116.23397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466429471969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449365615844,0.1731492727994918,-4.342293777881423e-06,0.0,0.0001377655862597,0.0,0.0,7.003737449645996,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079493761062622,-1908.63330078125,304.15435791015625,0.7673959136009216,0.1340779513120651,0.1216522082686424,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672461226582,-351.6283874511719,297.2343444824219,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753893196582794,-2793.90283203125,304.1502685546875,0.9526140689849854,0.2541155517101288,0.1781339049339294,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964987516403,-4453.33984375,304.17156982421875,0.9990000128746032,0.312428742647171,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133617132902,-3135.00537109375,302.5069580078125,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144136667251,0.7993495464324951,0.7993495464324951,1.0,1.0,-1.0327249765396118,0.4226307272911072,0.6100941896438599,0.2208704501390457,0.0,0.0,0.243668645620346,30.582948684692383,28.0,5.93708610534668,-5985.515625,116.23397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466429471969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449365615844,0.1731492727994918,-4.342293777881423e-06,0.0,0.0001377655862597,0.0,0.0,7.003737449645996,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581279873848,-1895.1729736328125,304.15411376953125,0.7677817344665527,0.1332166343927383,0.1207751557230949,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208231218159,-340.921875,297.0514831542969,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750698685646057,-2789.78466796875,304.1507263183594,0.9550443291664124,0.2535045444965362,0.1778324246406555,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133253157138824,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103543968871235,-3125.542724609375,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.215781420469284,0.7992309927940369,0.7992309927940369,1.0,1.0,-1.028243064880371,0.4202712178230285,0.6079719066619873,0.2207736819982528,0.0,0.0,0.2395582646131515,30.175142288208008,31.0,-3.2300806045532227,-5925.84619140625,114.4774398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344622820615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702192574739456,0.170223593711853,-4.336093297752086e-06,0.0,0.0001364621130051,0.0,0.0,6.869664669036865,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581279873848,-1895.1729736328125,304.15411376953125,0.7677817344665527,0.1332166343927383,0.1207751557230949,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208231218159,-340.921875,297.0514831542969,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750698685646057,-2789.78466796875,304.1507263183594,0.9550443291664124,0.2535045444965362,0.1778324246406555,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133253157138824,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103543968871235,-3125.542724609375,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.215781420469284,0.7992309927940369,0.7992309927940369,1.0,1.0,-1.028243064880371,0.4202712178230285,0.6079719066619873,0.2207736819982528,0.0,0.0,0.2395582646131515,30.175142288208008,31.0,-3.2300806045532227,-5925.84619140625,114.4774398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344622820615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702192574739456,0.170223593711853,-4.336093297752086e-06,0.0,0.0001364621130051,0.0,0.0,6.869664669036865,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769890621304512,-1862.642333984375,304.1557312011719,0.7614575624465942,0.1304218173027038,0.1186331957578659,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484097018837,-328.1944274902344,296.8314819335937,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731433570384979,-2764.820068359375,304.1537475585937,0.9492599368095398,0.2506239712238312,0.176120787858963,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107471466064453,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102408872917294,-3107.783203125,302.4065246582031,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686552524566,0.7991676330566406,0.7991676330566406,1.0,1.0,-1.0260660648345947,0.418973296880722,0.6070927381515503,0.2211326360702514,0.0,0.0,0.2366440743207931,30.46353912353516,34.0,-5.78775691986084,-5884.42529296875,114.47808837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706011295318,0.1681749373674392,-4.331279797042953e-06,0.0,0.0001350392703898,0.0,0.0,6.775454998016357,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769890621304512,-1862.642333984375,304.1557312011719,0.7614575624465942,0.1304218173027038,0.1186331957578659,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484097018837,-328.1944274902344,296.8314819335937,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731433570384979,-2764.820068359375,304.1537475585937,0.9492599368095398,0.2506239712238312,0.176120787858963,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107471466064453,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.0102408872917294,-3107.783203125,302.4065246582031,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686552524566,0.7991676330566406,0.7991676330566406,1.0,1.0,-1.0260660648345947,0.418973296880722,0.6070927381515503,0.2211326360702514,0.0,0.0,0.2366440743207931,30.46353912353516,34.0,-5.78775691986084,-5884.42529296875,114.47808837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706011295318,0.1681749373674392,-4.331279797042953e-06,0.0,0.0001350392703898,0.0,0.0,6.775454998016357,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
