time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321383476257,-1836.0989990234373,304.1562194824219,0.7539569735527039,0.1286078691482544,0.1168780475854873,293.6852722167969,297.1499938964844,293.1499938964844,0.003987937234342,-316.2157592773437,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673372387886,-2745.983154296875,304.1548767089844,0.9411574602127076,0.2489671856164932,0.174815148115158,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069587349891662,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531092077493,-3094.322509765625,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676060676574,0.7991043329238892,0.7991043329238892,1.0,1.0,-1.027832269668579,0.4194768965244293,0.6083554029464722,0.222281128168106,0.0,0.0,0.2345080524682998,31.170324325561523,37.0,-10.110512733459473,-5856.4599609375,116.12264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316480785608291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685176849365,0.1665728539228439,-4.32759998147958e-06,0.0,0.0001336060668108,0.0,0.0,6.702143669128418,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321383476257,-1836.0989990234373,304.1562194824219,0.7539569735527039,0.1286078691482544,0.1168780475854873,293.6852722167969,297.1499938964844,293.1499938964844,0.003987937234342,-316.2157592773437,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673372387886,-2745.983154296875,304.1548767089844,0.9411574602127076,0.2489671856164932,0.174815148115158,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069587349891662,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531092077493,-3094.322509765625,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676060676574,0.7991043329238892,0.7991043329238892,1.0,1.0,-1.027832269668579,0.4194768965244293,0.6083554029464722,0.222281128168106,0.0,0.0,0.2345080524682998,31.170324325561523,37.0,-10.110512733459473,-5856.4599609375,116.12264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316480785608291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685176849365,0.1665728539228439,-4.32759998147958e-06,0.0,0.0001336060668108,0.0,0.0,6.702143669128418,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749501287937164,-1825.577880859375,304.1561279296875,0.7497355341911316,0.1278277039527893,0.1161666139960289,293.6896667480469,297.1499938964844,293.1499938964844,0.0039098998531699,-310.3582763671875,296.5088806152344,0.5400011539459229,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712104380130767,-2740.145751953125,304.1548156738281,0.9361767768859864,0.2484143674373626,0.1743806898593902,293.2324523925781,297.1499938964844,293.1499938964844,0.2210458070039749,-4548.61669921875,304.1457824707031,0.9990000128746032,0.3045331835746765,0.2896712720394134,293.26617431640625,297.1499938964844,293.1499938964844,0.0101149631664156,-3088.7255859375,302.3145751953125,0.5400011539459229,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185181379318237,0.7990726232528687,0.7990726232528687,1.0,1.0,-1.02937912940979,0.4200131893157959,0.6093659400939941,0.2230396866798401,0.0,0.0,0.2340486794710159,31.704923629760746,37.0,-11.239848136901855,-5849.05908203125,117.41896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.130972221493721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397218704223,0.1661440432071685,-4.326300313550746e-06,0.0,0.0001329201477346,0.0,0.0,6.682082653045654,0.0,0.0,0.0,0.2806280553340912,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744038820266723,-1815.6824951171875,304.156005859375,0.7434590458869934,0.1270967423915863,0.1155249029397964,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346271030604,-304.6449279785156,296.4040222167969,0.5355350971221924,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.170869767665863,-2735.85791015625,304.1545715332031,0.9279887080192566,0.248060718178749,0.1740916222333908,293.2386169433594,297.1499938964844,293.1499938964844,0.2193419784307479,-4519.61279296875,304.1496887207031,0.9923936128616332,0.3022752702236175,0.2877015769481659,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818546488881,-3083.790771484375,302.2859802246094,0.5355350971221924,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.5451965332031,291.16241455078125,1.0,0.2196507304906845,0.7989973425865173,0.7989973425865173,1.0,1.0,-1.026159405708313,0.4182653725147247,0.6078940033912659,0.2231129109859466,0.0,0.0,0.2334976941347122,32.648067474365234,40.0,-3.2599570751190186,-5834.150390625,118.3129653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314417600631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658531278371811,0.1658574640750885,-4.32546630690922e-06,0.0,0.000132269837195,0.0,0.0,6.668735980987549,0.0,0.0,0.0,0.2805694043636322,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733070895075798,-1795.690185546875,304.15582275390625,0.7314998507499695,0.1257147789001464,0.1143372356891632,293.69970703125,297.1499938964844,293.1499938964844,0.0036830937024205,-292.9287109375,296.2040405273437,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702855676412582,-2728.36376953125,304.1540222167969,0.912442684173584,0.2475041002035141,0.1737478375434875,293.2433776855469,297.1499938964844,293.1499938964844,0.2161717712879181,-4466.03662109375,304.1549377441406,0.9775608777999878,0.2990529835224151,0.2843840420246124,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106298923492,-3071.624755859375,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222577780485153,0.7988467216491699,0.7988467216491699,1.0,1.0,-1.020899772644043,0.4153043627738952,0.6055954694747925,0.2235056012868881,0.0,0.0,0.2300481349229812,34.67211151123047,43.0,6.952396869659424,-5783.513671875,120.59805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640788465738296,0.1640831679105758,-4.323145276430296e-06,0.0,0.0001310392981395,0.0,0.0,6.590498924255371,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733070895075798,-1795.690185546875,304.15582275390625,0.7314998507499695,0.1257147789001464,0.1143372356891632,293.69970703125,297.1499938964844,293.1499938964844,0.0036830937024205,-292.9287109375,296.2040405273437,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702855676412582,-2728.36376953125,304.1540222167969,0.912442684173584,0.2475041002035141,0.1737478375434875,293.2433776855469,297.1499938964844,293.1499938964844,0.2161717712879181,-4466.03662109375,304.1549377441406,0.9775608777999878,0.2990529835224151,0.2843840420246124,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106298923492,-3071.624755859375,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222577780485153,0.7988467216491699,0.7988467216491699,1.0,1.0,-1.020899772644043,0.4153043627738952,0.6055954694747925,0.2235056012868881,0.0,0.0,0.2300481349229812,34.67211151123047,43.0,6.952396869659424,-5783.513671875,120.59805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640788465738296,0.1640831679105758,-4.323145276430296e-06,0.0,0.0001310392981395,0.0,0.0,6.590498924255371,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723402649164199,-1778.233154296875,304.1554870605469,0.719954788684845,0.1244243159890174,0.1132409647107124,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388744436204,-281.7754821777344,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.169783666729927,-2722.007568359375,304.1535339355469,0.8983345627784729,0.2468380033969879,0.173368439078331,293.2435913085937,297.1499938964844,293.1499938964844,0.2139882594347,-4429.615234375,304.1568908691406,0.961833655834198,0.2966385781764984,0.2820544838905334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501507356762,-3062.15625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.225252166390419,0.7986961007118225,0.7986961007118225,1.0,1.0,-1.0169377326965332,0.412912517786026,0.6040251851081848,0.2242191880941391,0.0,0.0,0.2267948687076568,36.88045501708984,46.0,2.5723800659179688,-5728.62060546875,123.48455810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279208362102508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243621826172,0.1619286835193634,-4.319092568039196e-06,0.0,0.0001298233837587,0.0,0.0,6.493943691253662,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723402649164199,-1778.233154296875,304.1554870605469,0.719954788684845,0.1244243159890174,0.1132409647107124,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388744436204,-281.7754821777344,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.169783666729927,-2722.007568359375,304.1535339355469,0.8983345627784729,0.2468380033969879,0.173368439078331,293.2435913085937,297.1499938964844,293.1499938964844,0.2139882594347,-4429.615234375,304.1568908691406,0.961833655834198,0.2966385781764984,0.2820544838905334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501507356762,-3062.15625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.225252166390419,0.7986961007118225,0.7986961007118225,1.0,1.0,-1.0169377326965332,0.412912517786026,0.6040251851081848,0.2242191880941391,0.0,0.0,0.2267948687076568,36.88045501708984,46.0,2.5723800659179688,-5728.62060546875,123.48455810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279208362102508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243621826172,0.1619286835193634,-4.319092568039196e-06,0.0,0.0001298233837587,0.0,0.0,6.493943691253662,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.071470133960247,-1762.603515625,304.1551208496094,0.7080995440483093,0.12324108928442,0.1122419387102127,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093675203621,-271.71630859375,295.8211669921875,0.5108264684677124,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.169277623295784,-2715.5947265625,304.1531982421875,0.8849442601203918,0.2461468428373336,0.1729534864425659,293.24224853515625,297.1499938964844,293.1499938964844,0.2121803760528564,-4399.685546875,304.1575927734375,0.9451903700828552,0.2945395112037658,0.2801164388656616,293.2803649902344,297.1499938964844,293.1499938964844,0.009895727969706,-3053.962158203125,302.1280822753906,0.5108264684677124,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.228541225194931,0.7986242175102234,0.7986242175102234,1.0,1.0,-1.0135678052902222,0.4107707142829895,0.6027971506118774,0.2251281291246414,0.0,0.0,0.2238439321517944,39.27482223510742,49.0,-0.494868665933609,-5680.7021484375,126.8103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456237792968,0.1600499451160431,-4.315306796343066e-06,0.0,0.0001286238839384,0.0,0.0,6.409647941589356,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.071470133960247,-1762.603515625,304.1551208496094,0.7080995440483093,0.12324108928442,0.1122419387102127,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093675203621,-271.71630859375,295.8211669921875,0.5108264684677124,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.169277623295784,-2715.5947265625,304.1531982421875,0.8849442601203918,0.2461468428373336,0.1729534864425659,293.24224853515625,297.1499938964844,293.1499938964844,0.2121803760528564,-4399.685546875,304.1575927734375,0.9451903700828552,0.2945395112037658,0.2801164388656616,293.2803649902344,297.1499938964844,293.1499938964844,0.009895727969706,-3053.962158203125,302.1280822753906,0.5108264684677124,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.228541225194931,0.7986242175102234,0.7986242175102234,1.0,1.0,-1.0135678052902222,0.4107707142829895,0.6027971506118774,0.2251281291246414,0.0,0.0,0.2238439321517944,39.27482223510742,49.0,-0.494868665933609,-5680.7021484375,126.8103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456237792968,0.1600499451160431,-4.315306796343066e-06,0.0,0.0001286238839384,0.0,0.0,6.409647941589356,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706998854875564,-1748.831787109375,304.1546936035156,0.6960675120353699,0.1221697255969047,0.111350417137146,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914581242948,-262.5226745605469,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066141843795,-2710.9462890625,304.1527404785156,0.8723049759864807,0.2456471621990203,0.1726353764533996,293.2408447265625,297.1499938964844,293.1499938964844,0.2104884833097458,-4371.74755859375,304.1578674316406,0.928225874900818,0.2924864590167999,0.2782861292362213,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463129252195,-3046.763427734375,302.0773620605469,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466190576553,0.7985522747039795,0.7985522747039795,1.0,1.0,-1.0106135606765747,0.4087967872619629,0.6018167734146118,0.2261761724948883,0.0,0.0,0.2212576419115066,41.82573699951172,52.0,-2.421436071395874,-5637.587890625,130.48341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977600812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867222070694,0.1583910286426544,-4.311921202315716e-06,0.0,0.000127465755213,0.0,0.0,6.335366725921631,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706998854875564,-1748.831787109375,304.1546936035156,0.6960675120353699,0.1221697255969047,0.111350417137146,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914581242948,-262.5226745605469,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066141843795,-2710.9462890625,304.1527404785156,0.8723049759864807,0.2456471621990203,0.1726353764533996,293.2408447265625,297.1499938964844,293.1499938964844,0.2104884833097458,-4371.74755859375,304.1578674316406,0.928225874900818,0.2924864590167999,0.2782861292362213,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463129252195,-3046.763427734375,302.0773620605469,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466190576553,0.7985522747039795,0.7985522747039795,1.0,1.0,-1.0106135606765747,0.4087967872619629,0.6018167734146118,0.2261761724948883,0.0,0.0,0.2212576419115066,41.82573699951172,52.0,-2.421436071395874,-5637.587890625,130.48341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977600812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867222070694,0.1583910286426544,-4.311921202315716e-06,0.0,0.000127465755213,0.0,0.0,6.335366725921631,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703470408916473,-1742.538330078125,304.15447998046875,0.6902720332145691,0.1216718554496765,0.1109420135617256,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355636358261,-258.1504821777344,295.5707092285156,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687934249639511,-2709.557861328125,304.1524353027344,0.8663628101348877,0.2454667836427688,0.1725360751152038,293.2402038574219,297.1499938964844,293.1499938964844,0.2096408009529113,-4357.74267578125,304.1579895019531,0.919921576976776,0.2914595305919647,0.2773686051368713,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228668794035,-3043.3818359375,302.05242919921875,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338618785142898,0.7985163331031799,0.7985163331031799,1.0,1.0,-1.009263515472412,0.4078614711761474,0.6014020442962646,0.2267413586378097,0.0,0.0,0.2200852036476135,43.1520881652832,52.0,-2.692977905273437,-5617.7470703125,132.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250499933958053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576460599899292,0.1576503664255142,-4.3104096221213695e-06,0.0,0.0001269098429474,0.0,0.0,6.302267074584961,0.0,0.0,0.0,0.2791425287723541,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700118020176887,-1736.5653076171875,304.1542663574219,0.6846510767936707,0.1211956739425659,0.110555000603199,293.68133544921875,297.1499938964844,293.1499938964844,0.003181550418958,-253.91622924804688,295.49249267578125,0.4969319403171539,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687038540840149,-2708.46875,304.15216064453125,0.860659122467041,0.24530790746212,0.172457218170166,293.23956298828125,297.1499938964844,293.1499938964844,0.2087978422641754,-4343.80908203125,304.1580505371094,0.9119797348976136,0.2904428541660309,0.2764588892459869,293.28350830078125,297.1499938964844,293.1499938964844,0.0098000904545187,-3040.09765625,302.0277404785156,0.4969319403171539,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1680603027344,1.0,0.2357081323862075,0.7984796762466431,0.7984796762466431,1.0,1.0,-1.0079805850982666,0.4069534242153168,0.601027250289917,0.2273280024528503,0.0,0.0,0.2189663350582122,44.50748443603516,55.0,-2.6640281677246094,-5598.63818359375,134.43797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.124520368874073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569466292858123,0.1569509506225586,-4.308998541091569e-06,0.0,0.0001263723388547,0.0,0.0,6.27107048034668,0.0,0.0,0.0,0.2790193557739258,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693884640932083,-1725.4742431640625,304.1539001464844,0.6739888787269592,0.1203017756342887,0.1098388135433197,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781880486756,-245.78892517089844,295.34259033203125,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685662865638733,-2706.80419921875,304.15167236328125,0.8499423861503601,0.2450322657823562,0.1723367571830749,293.2382202148437,297.1499938964844,293.1499938964844,0.2071385383605957,-4316.36181640625,304.1581420898437,0.8978025913238525,0.2884494662284851,0.2746771574020386,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560742869973,-3033.731201171875,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715845584869,0.7984063625335693,0.7984063625335693,1.0,1.0,-1.0055943727493286,0.4052116572856903,0.6003827452659607,0.2285548001527786,0.0,0.0,0.216846764087677,47.29449462890625,43.0,-2.147907495498657,-5561.96240234375,138.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556391268968582,0.1556434333324432,-4.30640830018092e-06,0.0,0.0001253593945875,0.0,0.0,6.212912082672119,0.0,0.0,0.0,0.2787904143333435,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693884640932083,-1725.4742431640625,304.1539001464844,0.6739888787269592,0.1203017756342887,0.1098388135433197,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781880486756,-245.78892517089844,295.34259033203125,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685662865638733,-2706.80419921875,304.15167236328125,0.8499423861503601,0.2450322657823562,0.1723367571830749,293.2382202148437,297.1499938964844,293.1499938964844,0.2071385383605957,-4316.36181640625,304.1581420898437,0.8978025913238525,0.2884494662284851,0.2746771574020386,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560742869973,-3033.731201171875,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715845584869,0.7984063625335693,0.7984063625335693,1.0,1.0,-1.0055943727493286,0.4052116572856903,0.6003827452659607,0.2285548001527786,0.0,0.0,0.216846764087677,47.29449462890625,43.0,-2.147907495498657,-5561.96240234375,138.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556391268968582,0.1556434333324432,-4.30640830018092e-06,0.0,0.0001253593945875,0.0,0.0,6.212912082672119,0.0,0.0,0.0,0.2787904143333435,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.068709596991539,-1713.3731689453125,304.1537475585937,0.6745879650115967,0.1195065528154373,0.1090701892971992,293.654541015625,297.1499938964844,293.1499938964844,0.0029723343905061,-237.423080444336,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477014303207,-2704.028564453125,304.1514892578125,0.8522874116897583,0.2448434233665466,0.1721631586551666,293.23663330078125,297.1499938964844,293.1499938964844,0.2053851783275604,-4287.2373046875,304.1583557128906,0.8986533880233765,0.2865331768989563,0.2728203237056732,293.28466796875,297.1499938964844,293.1499938964844,0.0096737686544656,-3018.699462890625,301.9315490722656,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723719596862,0.7983330488204956,0.7983330488204956,1.0,1.0,-1.0020393133163452,0.4029145836830139,0.5991246700286865,0.2295998632907867,0.0,0.0,0.2146651446819305,46.5692138671875,31.0,0.5576643943786621,-5523.283203125,136.48062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054057478904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693393468856,0.1543736457824707,-4.304017693357309e-06,0.0,0.0001244289014721,0.0,0.0,6.156722068786621,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.068709596991539,-1713.3731689453125,304.1537475585937,0.6745879650115967,0.1195065528154373,0.1090701892971992,293.654541015625,297.1499938964844,293.1499938964844,0.0029723343905061,-237.423080444336,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477014303207,-2704.028564453125,304.1514892578125,0.8522874116897583,0.2448434233665466,0.1721631586551666,293.23663330078125,297.1499938964844,293.1499938964844,0.2053851783275604,-4287.2373046875,304.1583557128906,0.8986533880233765,0.2865331768989563,0.2728203237056732,293.28466796875,297.1499938964844,293.1499938964844,0.0096737686544656,-3018.699462890625,301.9315490722656,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723719596862,0.7983330488204956,0.7983330488204956,1.0,1.0,-1.0020393133163452,0.4029145836830139,0.5991246700286865,0.2295998632907867,0.0,0.0,0.2146651446819305,46.5692138671875,31.0,0.5576643943786621,-5523.283203125,136.48062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054057478904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543693393468856,0.1543736457824707,-4.304017693357309e-06,0.0,0.0001244289014721,0.0,0.0,6.156722068786621,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.068022646009922,-1701.1234130859375,304.15362548828125,0.685063898563385,0.1188457310199737,0.1083111613988876,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667231090366,-229.03466796875,295.07232666015625,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681117415428161,-2700.98779296875,304.1513977050781,0.8662614822387695,0.2448013722896576,0.1720026135444641,293.2347412109375,297.1499938964844,293.1499938964844,0.2035770565271377,-4257.1064453125,304.1585693359375,0.9126858115196228,0.2847251892089844,0.2709481418132782,293.28448486328125,297.1499938964844,293.1499938964844,0.009561525657773,-2996.5732421875,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474169492721,0.7982701659202576,0.7982701659202576,1.0,1.0,-0.997710645198822,0.4002582728862762,0.5974523425102234,0.2305044084787368,0.0,0.0,0.2119710445404052,42.96311950683594,25.0,2.8362085819244385,-5478.39453125,129.27993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482089996337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528455913066864,0.1528498828411102,-4.301402896089712e-06,0.0,0.0001235589588759,0.0,0.0,6.089792251586914,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.068022646009922,-1701.1234130859375,304.15362548828125,0.685063898563385,0.1188457310199737,0.1083111613988876,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667231090366,-229.03466796875,295.07232666015625,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681117415428161,-2700.98779296875,304.1513977050781,0.8662614822387695,0.2448013722896576,0.1720026135444641,293.2347412109375,297.1499938964844,293.1499938964844,0.2035770565271377,-4257.1064453125,304.1585693359375,0.9126858115196228,0.2847251892089844,0.2709481418132782,293.28448486328125,297.1499938964844,293.1499938964844,0.009561525657773,-2996.5732421875,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474169492721,0.7982701659202576,0.7982701659202576,1.0,1.0,-0.997710645198822,0.4002582728862762,0.5974523425102234,0.2305044084787368,0.0,0.0,0.2119710445404052,42.96311950683594,25.0,2.8362085819244385,-5478.39453125,129.27993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482089996337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528455913066864,0.1528498828411102,-4.301402896089712e-06,0.0,0.0001235589588759,0.0,0.0,6.089792251586914,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674123764038086,-1690.2779541015625,304.1534423828125,0.6997779607772827,0.1182998642325401,0.1076400652527809,293.6222229003906,297.1499938964844,293.1499938964844,0.002766300458461,-221.04470825195312,294.9507751464844,0.5123625993728638,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690331220626,-2699.166015625,304.1511535644531,0.8856531977653503,0.2448827177286148,0.1719180345535278,293.2325744628906,297.1499938964844,293.1499938964844,0.201841115951538,-4228.17822265625,304.1585998535156,0.9338346123695374,0.283017486333847,0.2691508531570434,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467028975486,-2973.510009765625,301.8416442871094,0.5123625993728638,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272018671035,0.7982072830200195,0.7982072830200195,1.0,1.0,-0.9935067296028136,0.3976707756519317,0.5958359241485596,0.2313989847898483,0.0,0.0,0.2089684307575225,38.7647819519043,25.0,2.7138521671295166,-5430.50048828125,121.1671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912067592144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150449514389,0.1511193364858627,-4.298362000554334e-06,0.0,0.0001227103784913,0.0,0.0,6.013865947723389,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674123764038086,-1690.2779541015625,304.1534423828125,0.6997779607772827,0.1182998642325401,0.1076400652527809,293.6222229003906,297.1499938964844,293.1499938964844,0.002766300458461,-221.04470825195312,294.9507751464844,0.5123625993728638,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690331220626,-2699.166015625,304.1511535644531,0.8856531977653503,0.2448827177286148,0.1719180345535278,293.2325744628906,297.1499938964844,293.1499938964844,0.201841115951538,-4228.17822265625,304.1585998535156,0.9338346123695374,0.283017486333847,0.2691508531570434,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467028975486,-2973.510009765625,301.8416442871094,0.5123625993728638,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249272018671035,0.7982072830200195,0.7982072830200195,1.0,1.0,-0.9935067296028136,0.3976707756519317,0.5958359241485596,0.2313989847898483,0.0,0.0,0.2089684307575225,38.7647819519043,25.0,2.7138521671295166,-5430.50048828125,121.1671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.120912067592144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150449514389,0.1511193364858627,-4.298362000554334e-06,0.0,0.0001227103784913,0.0,0.0,6.013865947723389,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067149668931961,-1685.62744140625,304.1532897949219,0.7064921855926514,0.1180576086044311,0.1073499619960784,293.61376953125,297.1499938964844,293.1499938964844,0.0027190502732992,-217.28466796875,294.8921813964844,0.5179758071899414,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679465472698211,-2698.897705078125,304.1510009765625,0.8947190642356873,0.2449523359537124,0.1719108819961547,293.2314453125,297.1499938964844,293.1499938964844,0.2010232657194137,-4214.5625,304.1585388183594,0.9434025883674622,0.2821933925151825,0.2682977616786957,293.2833557128906,297.1499938964844,293.1499938964844,0.009394908323884,-2963.14111328125,301.8198547363281,0.5179758071899414,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.38134765625,291.17205810546875,1.0,0.2222081571817398,0.7981758713722229,0.7981758713722229,1.0,1.0,-0.9916589260101318,0.3965019285678863,0.5951569676399231,0.2318726181983947,0.0,0.0,0.2074392735958099,37.0460319519043,25.0,2.020160675048828,-5406.88720703125,117.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204930990934372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502248644828796,0.1502291560173034,-4.296748102206038e-06,0.0,0.0001222851715283,0.0,0.0,5.974819183349609,0.0,0.0,0.0,0.277867704629898,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669107511639595,-1681.4093017578125,304.15313720703125,0.7123827338218689,0.1178285330533981,0.1070839241147041,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736240833997,-213.670639038086,294.834716796875,0.5231698751449585,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679506003856659,-2698.977294921875,304.1507873535156,0.902938961982727,0.2450314313173294,0.1719204187393188,293.2303161621094,297.1499938964844,293.1499938964844,0.2002373337745666,-4201.484375,304.1584167480469,0.9516843557357788,0.2813842594623565,0.2674708664417267,293.2828674316406,297.1499938964844,293.1499938964844,0.009346910752356,-2953.5869140625,301.79815673828125,0.5231698751449585,0.050000000745058,0.2299453765153885,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198054194450378,0.7981603741645813,0.7981603741645813,1.0,1.0,-0.9899644255638124,0.3954108953475952,0.594553530216217,0.2323601841926574,0.0,0.0,0.205936998128891,35.596343994140625,25.0,1.07585608959198,-5383.9404296875,115.0041275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200714334845542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493438929319381,0.149348184466362,-4.295121470931917e-06,0.0,0.0001218572433572,0.0,0.0,5.936188697814941,0.0,0.0,0.0,0.2777176797389984,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833262562751,-1673.8853759765625,304.1528015136719,0.7220480442047119,0.1174021065235138,0.1066033318638801,293.5887451171875,297.1499938964844,293.1499938964844,0.002586904214695,-206.7714080810547,294.7227783203125,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680102944374084,-2699.806640625,304.1504211425781,0.918623685836792,0.2452095448970794,0.1719714403152465,293.2280578613281,297.1499938964844,293.1499938964844,0.1987367272377014,-4176.51318359375,304.1581115722656,0.965309739112854,0.2798047065734863,0.2658770978450775,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587461695075,-2936.125244140625,301.7550964355469,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158075124025344,0.7981293797492981,0.7981293797492981,1.0,1.0,-0.9868959784507751,0.3933995068073272,0.5934964418411255,0.2333340048789978,0.0,0.0,0.2030572593212127,33.24387741088867,25.0,-0.3655469119548797,-5340.65625,110.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192200854420661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147661343216896,0.1476656347513198,-4.2919577936118e-06,0.0,0.0001209932306664,0.0,0.0,5.8624773025512695,0.0,0.0,0.0,0.2774304151535034,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833262562751,-1673.8853759765625,304.1528015136719,0.7220480442047119,0.1174021065235138,0.1066033318638801,293.5887451171875,297.1499938964844,293.1499938964844,0.002586904214695,-206.7714080810547,294.7227783203125,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680102944374084,-2699.806640625,304.1504211425781,0.918623685836792,0.2452095448970794,0.1719714403152465,293.2280578613281,297.1499938964844,293.1499938964844,0.1987367272377014,-4176.51318359375,304.1581115722656,0.965309739112854,0.2798047065734863,0.2658770978450775,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587461695075,-2936.125244140625,301.7550964355469,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158075124025344,0.7981293797492981,0.7981293797492981,1.0,1.0,-0.9868959784507751,0.3933995068073272,0.5934964418411255,0.2333340048789978,0.0,0.0,0.2030572593212127,33.24387741088867,25.0,-0.3655469119548797,-5340.65625,110.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192200854420661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147661343216896,0.1476656347513198,-4.2919577936118e-06,0.0,0.0001209932306664,0.0,0.0,5.8624773025512695,0.0,0.0,0.0,0.2774304151535034,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661061778664588,-1667.26318359375,304.1524963378906,0.7297608256340027,0.1170096546411514,0.1061767265200614,293.57275390625,297.1499938964844,293.1499938964844,0.0025047315284609,-200.2303466796875,294.6146240234375,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681149005889892,-2701.20849609375,304.1501159667969,0.9325804710388184,0.2454051375389099,0.1720530688762664,293.2258605957031,297.1499938964844,293.1499938964844,0.1973080039024353,-4152.712890625,304.15777587890625,0.9755406975746156,0.2782706916332245,0.2643502652645111,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784354299306,-2920.265625,301.71240234375,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126754969358444,0.7980984449386597,0.7980984449386597,1.0,1.0,-0.9841636419296264,0.3915804028511047,0.5925832390785217,0.2342706173658371,0.0,0.0,0.2003208845853805,31.459692001342773,25.0,-1.079143524169922,-5300.41748046875,106.7645034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626353740692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460814923048019,0.1460857838392257,-4.288988748157863e-06,0.0,0.0001201230261358,0.0,0.0,5.793439865112305,0.0,0.0,0.0,0.2771612107753753,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661061778664588,-1667.26318359375,304.1524963378906,0.7297608256340027,0.1170096546411514,0.1061767265200614,293.57275390625,297.1499938964844,293.1499938964844,0.0025047315284609,-200.2303466796875,294.6146240234375,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681149005889892,-2701.20849609375,304.1501159667969,0.9325804710388184,0.2454051375389099,0.1720530688762664,293.2258605957031,297.1499938964844,293.1499938964844,0.1973080039024353,-4152.712890625,304.15777587890625,0.9755406975746156,0.2782706916332245,0.2643502652645111,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784354299306,-2920.265625,301.71240234375,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126754969358444,0.7980984449386597,0.7980984449386597,1.0,1.0,-0.9841636419296264,0.3915804028511047,0.5925832390785217,0.2342706173658371,0.0,0.0,0.2003208845853805,31.459692001342773,25.0,-1.079143524169922,-5300.41748046875,106.7645034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626353740692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460814923048019,0.1460857838392257,-4.288988748157863e-06,0.0,0.0001201230261358,0.0,0.0,5.793439865112305,0.0,0.0,0.0,0.2771612107753753,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.065766617655754,-1661.3115234375,304.1522216796875,0.7360334992408752,0.1166435405611991,0.1057912036776542,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260729551315,-193.9651031494141,294.5096435546875,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682477295398712,-2702.964111328125,304.1498718261719,0.9440919756889344,0.2456087917089462,0.1721542477607727,293.2237548828125,297.1499938964844,293.1499938964844,0.1959372162818908,-4129.84423828125,304.157470703125,0.9831024408340454,0.2767772078514099,0.2628793120384216,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038709506392,-2905.552490234375,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070152759552,0.7980664372444153,0.7980664372444153,1.0,1.0,-0.9816860556602478,0.3899238705635071,0.5917621850967407,0.2351345121860504,0.0,0.0,0.1977320164442062,30.09776496887207,25.0,-1.384759783744812,-5262.7978515625,103.94977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068542361259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998102426529,0.1446041017770767,-4.286214334570104e-06,0.0,0.0001192545169033,0.0,0.0,5.728857517242432,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
