time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.065766617655754,-1661.3115234375,304.1522216796875,0.7360334992408752,0.1166435405611991,0.1057912036776542,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260729551315,-193.9651031494141,294.5096435546875,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682477295398712,-2702.964111328125,304.1498718261719,0.9440919756889344,0.2456087917089462,0.1721542477607727,293.2237548828125,297.1499938964844,293.1499938964844,0.1959372162818908,-4129.84423828125,304.157470703125,0.9831024408340454,0.2767772078514099,0.2628793120384216,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038709506392,-2905.552490234375,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070152759552,0.7980664372444153,0.7980664372444153,1.0,1.0,-0.9816860556602478,0.3899238705635071,0.5917621850967407,0.2351345121860504,0.0,0.0,0.1977320164442062,30.09776496887207,25.0,-1.384759783744812,-5262.7978515625,103.94977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068542361259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998102426529,0.1446041017770767,-4.286214334570104e-06,0.0,0.0001192545169033,0.0,0.0,5.728857517242432,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552429914474,-1655.8603515625,304.1520080566406,0.7411333322525024,0.1162977069616317,0.1054369583725929,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499934468418,-187.90147399902344,294.4071350097656,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.168394848704338,-2704.892822265625,304.149658203125,0.9532991647720336,0.2458105385303497,0.1722651124000549,293.22174072265625,297.1499938964844,293.1499938964844,0.19461490213871,-4107.7470703125,304.1571960449219,0.9886497855186462,0.2753208875656128,0.2614564299583435,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335458517074,-2891.6591796875,301.62762451171875,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432210445404,0.7980344891548157,0.7980344891548157,1.0,1.0,-0.9794009327888488,0.3884078562259674,0.5909930467605591,0.235897496342659,0.0,0.0,0.1952869594097137,29.04950904846192,28.0,-1.4770095348358154,-5227.49462890625,101.71204376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621148586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143213540315628,0.1432178169488906,-4.2836300053750165e-06,0.0,0.0001183972126455,0.0,0.0,5.668579578399658,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552429914474,-1655.8603515625,304.1520080566406,0.7411333322525024,0.1162977069616317,0.1054369583725929,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499934468418,-187.90147399902344,294.4071350097656,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.168394848704338,-2704.892822265625,304.149658203125,0.9532991647720336,0.2458105385303497,0.1722651124000549,293.22174072265625,297.1499938964844,293.1499938964844,0.19461490213871,-4107.7470703125,304.1571960449219,0.9886497855186462,0.2753208875656128,0.2614564299583435,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335458517074,-2891.6591796875,301.62762451171875,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432210445404,0.7980344891548157,0.7980344891548157,1.0,1.0,-0.9794009327888488,0.3884078562259674,0.5909930467605591,0.235897496342659,0.0,0.0,0.1952869594097137,29.04950904846192,28.0,-1.4770095348358154,-5227.49462890625,101.71204376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621148586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143213540315628,0.1432178169488906,-4.2836300053750165e-06,0.0,0.0001183972126455,0.0,0.0,5.668579578399658,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.065315343439579,-1653.41552734375,304.1518859863281,0.7419462203979492,0.1161295771598815,0.1052775010466575,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130793124437,-184.95835876464844,294.3565368652344,0.5543485879898071,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684778034687042,-2705.976318359375,304.1495666503906,0.955151379108429,0.2459058314561844,0.1723276376724243,293.2207336425781,297.1499938964844,293.1499938964844,0.1939782053232193,-4097.09912109375,304.15704345703125,0.9892868399620056,0.2746049761772156,0.2607701122760772,293.27813720703125,297.1499938964844,293.1499938964844,0.0090019656345248,-2885.494873046875,301.60650634765625,0.5543485879898071,0.050000000745058,0.2286814302206039,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078839391469955,0.7980185151100159,0.7980185151100159,1.0,1.0,-0.978406548500061,0.3877381980419159,0.5906683206558228,0.2362542450428009,0.0,0.0,0.1941201835870742,28.850563049316406,28.0,-1.587154984474182,-5210.79296875,101.16950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162467673420906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425550282001495,0.1425593048334121,-4.282405370759079e-06,0.0,0.000117975687317,0.0,0.0,5.639994144439697,0.0,0.0,0.0,0.2765636146068573,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651846081018447,-1651.1343994140625,304.1517944335937,0.7414917349815369,0.1159616336226463,0.1051273718476295,293.53033447265625,297.1499938964844,293.1499938964844,0.002276801271364,-182.06613159179688,294.30615234375,0.5542306900024414,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685649156570434,-2707.11328125,304.1495056152344,0.9550973176956176,0.2459923774003982,0.1723916828632354,293.21978759765625,297.1499938964844,293.1499938964844,0.1933584809303283,-4086.731201171875,304.1568908691406,0.9884568452835084,0.2738954722881317,0.2600990831851959,293.2777099609375,297.1499938964844,293.1499938964844,0.0089727928861975,-2879.874755859375,301.5853271484375,0.5542306900024414,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078582495450973,0.7980038523674011,0.7980038523674011,1.0,1.0,-0.9775035977363586,0.3871239721775055,0.5903795957565308,0.2365936934947967,0.0,0.0,0.1930101066827774,28.87240219116211,31.0,-1.830373764038086,-5194.79736328125,101.01444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158381849527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419252455234527,0.1419295221567154,-4.281227120372932e-06,0.0,0.0001175610304926,0.0,0.0,5.612673759460449,0.0,0.0,0.0,0.276457279920578,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405717849731,-1646.8822021484375,304.151611328125,0.7377403974533081,0.1156232804059982,0.1048448160290718,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054689470678,-176.3788604736328,294.2055969238281,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687365919351577,-2709.34912109375,304.1493835449219,0.9506396055221558,0.2461332082748413,0.1725136339664459,293.2179870605469,297.1499938964844,293.1499938964844,0.1921589076519012,-4066.64501953125,304.1565856933594,0.9833270311355592,0.2724935412406921,0.2587937116622925,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197792112827,-2869.83203125,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086522728204727,0.7979744672775269,0.7979744672775269,1.0,1.0,-0.9758927226066588,0.3860262036323547,0.5898665189743042,0.2372027337551117,0.0,0.0,0.190975159406662,29.41959381103516,34.0,-2.1769144535064697,-5165.15478515625,101.58208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480732321739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407731920480728,0.1407774686813354,-4.279047516320134e-06,0.0,0.0001167591690318,0.0,0.0,5.562732696533203,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405717849731,-1646.8822021484375,304.151611328125,0.7377403974533081,0.1156232804059982,0.1048448160290718,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054689470678,-176.3788604736328,294.2055969238281,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687365919351577,-2709.34912109375,304.1493835449219,0.9506396055221558,0.2461332082748413,0.1725136339664459,293.2179870605469,297.1499938964844,293.1499938964844,0.1921589076519012,-4066.64501953125,304.1565856933594,0.9833270311355592,0.2724935412406921,0.2587937116622925,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197792112827,-2869.83203125,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086522728204727,0.7979744672775269,0.7979744672775269,1.0,1.0,-0.9758927226066588,0.3860262036323547,0.5898665189743042,0.2372027337551117,0.0,0.0,0.190975159406662,29.41959381103516,34.0,-2.1769144535064697,-5165.15478515625,101.58208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480732321739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407731920480728,0.1407774686813354,-4.279047516320134e-06,0.0,0.0001167591690318,0.0,0.0,5.562732696533203,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113099694252,-1642.890380859375,304.1514587402344,0.7311787605285645,0.1152786314487457,0.1045782789587974,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351044997572,-170.7666778564453,294.1051330566406,0.5454129576683044,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688891500234604,-2711.328369140625,304.1493225097656,0.941511332988739,0.2462225705385208,0.1726177930831909,293.21630859375,297.1499938964844,293.1499938964844,0.1910017430782318,-4047.23876953125,304.15631103515625,0.9741199016571044,0.2711125910282135,0.25753054022789,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723199442029,-2861.021728515625,301.4999694824219,0.5454129576683044,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679329156875,0.7979451417922974,0.7979451417922974,1.0,1.0,-0.9744819402694702,0.3850739002227783,0.5894080400466919,0.237710416316986,0.0,0.0,0.1891645342111587,30.52289581298828,37.0,-2.271456718444824,-5138.3046875,103.11206817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052503466606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397554129362106,0.1397596895694732,-4.277118932805024e-06,0.0,0.0001160052997875,0.0,0.0,5.518681526184082,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113099694252,-1642.890380859375,304.1514587402344,0.7311787605285645,0.1152786314487457,0.1045782789587974,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351044997572,-170.7666778564453,294.1051330566406,0.5454129576683044,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688891500234604,-2711.328369140625,304.1493225097656,0.941511332988739,0.2462225705385208,0.1726177930831909,293.21630859375,297.1499938964844,293.1499938964844,0.1910017430782318,-4047.23876953125,304.15631103515625,0.9741199016571044,0.2711125910282135,0.25753054022789,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723199442029,-2861.021728515625,301.4999694824219,0.5454129576683044,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679329156875,0.7979451417922974,0.7979451417922974,1.0,1.0,-0.9744819402694702,0.3850739002227783,0.5894080400466919,0.237710416316986,0.0,0.0,0.1891645342111587,30.52289581298828,37.0,-2.271456718444824,-5138.3046875,103.11206817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052503466606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397554129362106,0.1397596895694732,-4.277118932805024e-06,0.0,0.0001160052997875,0.0,0.0,5.518681526184082,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644901916384697,-1639.041015625,304.1513366699219,0.7228163480758667,0.1149252504110336,0.1043209582567215,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650320220738,-165.17544555664062,294.0042724609375,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690088808536529,-2712.87451171875,304.1493530273437,0.9291197061538696,0.2462510019540786,0.1726940423250198,293.2147521972656,297.1499938964844,293.1499938964844,0.1898798048496246,-4028.3916015625,304.1560974121094,0.9614865779876708,0.2697512209415436,0.2563035488128662,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289892300963,-2853.122314453125,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905786037445,0.7979089021682739,0.7979089021682739,1.0,1.0,-0.9732125401496888,0.3842360377311706,0.5889765024185181,0.2381143420934677,0.0,0.0,0.1875652074813842,32.066978454589844,40.0,-2.2225122451782227,-5113.90576171875,105.39759063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213392019271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388603746891021,0.1388646364212036,-4.2754231799335685e-06,0.0,0.0001153112170868,0.0,0.0,5.47999906539917,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644901916384697,-1639.041015625,304.1513366699219,0.7228163480758667,0.1149252504110336,0.1043209582567215,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650320220738,-165.17544555664062,294.0042724609375,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690088808536529,-2712.87451171875,304.1493530273437,0.9291197061538696,0.2462510019540786,0.1726940423250198,293.2147521972656,297.1499938964844,293.1499938964844,0.1898798048496246,-4028.3916015625,304.1560974121094,0.9614865779876708,0.2697512209415436,0.2563035488128662,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289892300963,-2853.122314453125,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905786037445,0.7979089021682739,0.7979089021682739,1.0,1.0,-0.9732125401496888,0.3842360377311706,0.5889765024185181,0.2381143420934677,0.0,0.0,0.1875652074813842,32.066978454589844,40.0,-2.2225122451782227,-5113.90576171875,105.39759063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213392019271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388603746891021,0.1388646364212036,-4.2754231799335685e-06,0.0,0.0001153112170868,0.0,0.0,5.47999906539917,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725303769111,-1635.2509765625,304.1512451171875,0.7131460905075073,0.1145618110895156,0.1040681153535842,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947711843997,-159.56674194335938,293.9027404785156,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690837144851684,-2713.832763671875,304.1494445800781,0.9150494337081908,0.2462094277143478,0.1727334558963775,293.2132873535156,297.1499938964844,293.1499938964844,0.1887878626585006,-4010.016357421875,304.1558837890625,0.9462241530418396,0.2684087455272674,0.2551084756851196,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887253612279,-2845.890869140625,301.4134216308594,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157501280307769,0.7978726625442505,0.7978726625442505,1.0,1.0,-0.9720390439033508,0.3834865987300873,0.5885524153709412,0.2384213060140609,0.0,0.0,0.1861588656902313,33.96390151977539,43.0,-2.074860095977783,-5091.7109375,108.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049526691436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774229764938,0.1380816996097564,-4.2739411583170295e-06,0.0,0.000114685659355,0.0,0.0,5.4462056159973145,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725303769111,-1635.2509765625,304.1512451171875,0.7131460905075073,0.1145618110895156,0.1040681153535842,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947711843997,-159.56674194335938,293.9027404785156,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690837144851684,-2713.832763671875,304.1494445800781,0.9150494337081908,0.2462094277143478,0.1727334558963775,293.2132873535156,297.1499938964844,293.1499938964844,0.1887878626585006,-4010.016357421875,304.1558837890625,0.9462241530418396,0.2684087455272674,0.2551084756851196,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887253612279,-2845.890869140625,301.4134216308594,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157501280307769,0.7978726625442505,0.7978726625442505,1.0,1.0,-0.9720390439033508,0.3834865987300873,0.5885524153709412,0.2384213060140609,0.0,0.0,0.1861588656902313,33.96390151977539,43.0,-2.074860095977783,-5091.7109375,108.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049526691436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774229764938,0.1380816996097564,-4.2739411583170295e-06,0.0,0.000114685659355,0.0,0.0,5.4462056159973145,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641639754176139,-1633.3604736328125,304.1512145996094,0.7077913880348206,0.1143761128187179,0.1039423421025276,293.4888916015625,297.1499938964844,293.1499938964844,0.001959457527846,-156.7468719482422,293.85162353515625,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.169100746512413,-2714.046142578125,304.1495056152344,0.907969057559967,0.2461594343185424,0.172736644744873,293.21258544921875,297.1499938964844,293.1499938964844,0.1882520318031311,-4000.98779296875,304.1557922363281,0.9379371404647828,0.2677445113658905,0.2545219659805298,293.2758178710937,297.1499938964844,293.1499938964844,0.008769485168159,-2842.466552734375,301.3915710449219,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173882871866226,0.7978545427322388,0.7978545427322388,1.0,1.0,-0.9714767336845398,0.3831375241279602,0.5883392095565796,0.2385421246290207,0.0,0.0,0.1855218559503555,35.023006439208984,43.0,-1.9787734746932983,-5081.365234375,109.90884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127240508794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377241313457489,0.1377284079790115,-4.273273134458577e-06,0.0,0.0001144005800597,0.0,0.0,5.430971145629883,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640551596879959,-1631.4652099609375,304.1512145996094,0.7022297978401184,0.1141878515481948,0.1038165614008903,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239821704104,-153.9134979248047,293.80029296875,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691025346517563,-2714.0615234375,304.14959716796875,0.901212513446808,0.246088758111,0.1727275550365448,293.2119140625,297.1499938964844,293.1499938964844,0.1877223402261734,-3992.054931640625,304.1557006835937,0.9294455647468568,0.2670849561691284,0.2539423108100891,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507162243127,-2839.14111328125,301.36962890625,0.5211446285247803,0.050000000745058,0.2300484031438827,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.219110906124115,0.7978370785713196,0.7978370785713196,1.0,1.0,-0.9709251523017884,0.3828016519546509,0.5881235003471375,0.238643616437912,0.0,0.0,0.1849246025085449,36.14506530761719,46.0,-1.8718677759170528,-5071.48095703125,111.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124617233872413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137393832206726,0.1373981088399887,-4.272649675840512e-06,0.0,0.0001141343527706,0.0,0.0,5.416736125946045,0.0,0.0,0.0,0.2756926417350769,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365373015403,-1627.65673828125,304.1511535644531,0.6910871267318726,0.1138049364089965,0.1035647913813591,293.48095703125,297.1499938964844,293.1499938964844,0.0018524574115872,-148.19931030273438,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690570265054702,-2713.454833984375,304.1498107910156,0.8880243301391602,0.2458826303482055,0.1726699769496917,293.2106018066406,297.1499938964844,293.1499938964844,0.186680182814598,-3974.458251953125,304.1555480957031,0.9127053618431092,0.2657797634601593,0.2528024017810821,293.27593994140625,297.1499938964844,293.1499938964844,0.0087142921984195,-2832.717529296875,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552384138107,0.7978022694587708,0.7978022694587708,1.0,1.0,-0.9698418378829956,0.3821598291397095,0.5876820087432861,0.2387965470552444,0.0,0.0,0.1838353127241134,38.54988479614258,49.0,-1.6310594081878662,-5052.94921875,115.36814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917705655098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940306663513,0.1367983072996139,-4.271520992915612e-06,0.0,0.000113657406473,0.0,0.0,5.390909194946289,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365373015403,-1627.65673828125,304.1511535644531,0.6910871267318726,0.1138049364089965,0.1035647913813591,293.48095703125,297.1499938964844,293.1499938964844,0.0018524574115872,-148.19931030273438,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690570265054702,-2713.454833984375,304.1498107910156,0.8880243301391602,0.2458826303482055,0.1726699769496917,293.2106018066406,297.1499938964844,293.1499938964844,0.186680182814598,-3974.458251953125,304.1555480957031,0.9127053618431092,0.2657797634601593,0.2528024017810821,293.27593994140625,297.1499938964844,293.1499938964844,0.0087142921984195,-2832.717529296875,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552384138107,0.7978022694587708,0.7978022694587708,1.0,1.0,-0.9698418378829956,0.3821598291397095,0.5876820087432861,0.2387965470552444,0.0,0.0,0.1838353127241134,38.54988479614258,49.0,-1.6310594081878662,-5052.94921875,115.36814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917705655098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940306663513,0.1367983072996139,-4.271520992915612e-06,0.0,0.000113657406473,0.0,0.0,5.390909194946289,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.063628539443016,-1624.0325927734375,304.151123046875,0.6802603602409363,0.113441377878189,0.1033284142613411,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799340421333,-142.40191650390625,293.5926513671875,0.5053973197937012,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.168942242860794,-2711.947998046875,304.1500549316406,0.8752023577690125,0.2455973625183105,0.172560453414917,293.2093505859375,297.1499938964844,293.1499938964844,0.1856591403484344,-3957.18505859375,304.1553955078125,0.897759199142456,0.2645005583763122,0.2516915798187256,293.27618408203125,297.1499938964844,293.1499938964844,0.008678781799972,-2826.4404296875,301.28094482421875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265988737344741,0.7977674007415771,0.7977674007415771,1.0,1.0,-0.968798279762268,0.3815575540065765,0.5872407555580139,0.2389020174741745,0.0,0.0,0.1828229129314422,41.13323974609375,52.0,-0.9819778203964232,-5035.44189453125,119.39046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115924641489982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.270523277227767e-06,0.0,0.0001132521647377,0.0,0.0,5.367588043212891,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.063628539443016,-1624.0325927734375,304.151123046875,0.6802603602409363,0.113441377878189,0.1033284142613411,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799340421333,-142.40191650390625,293.5926513671875,0.5053973197937012,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.168942242860794,-2711.947998046875,304.1500549316406,0.8752023577690125,0.2455973625183105,0.172560453414917,293.2093505859375,297.1499938964844,293.1499938964844,0.1856591403484344,-3957.18505859375,304.1553955078125,0.897759199142456,0.2645005583763122,0.2516915798187256,293.27618408203125,297.1499938964844,293.1499938964844,0.008678781799972,-2826.4404296875,301.28094482421875,0.5053973197937012,0.050000000745058,0.2309848070144653,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265988737344741,0.7977674007415771,0.7977674007415771,1.0,1.0,-0.968798279762268,0.3815575540065765,0.5872407555580139,0.2389020174741745,0.0,0.0,0.1828229129314422,41.13323974609375,52.0,-0.9819778203964232,-5035.44189453125,119.39046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115924641489982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.270523277227767e-06,0.0,0.0001132521647377,0.0,0.0,5.367588043212891,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634395331144332,-1620.7415771484375,304.15106201171875,0.670022189617157,0.1130904108285904,0.1031149923801422,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064895946532,-136.5291748046875,293.48736572265625,0.4983806908130646,0.050000000745058,0.048802226781845,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569320201873,-2709.52978515625,304.1503601074219,0.8630238771438599,0.2452205419540405,0.1723952442407608,293.2080993652344,297.1499938964844,293.1499938964844,0.1846653074026107,-3940.348876953125,304.1552429199219,0.8839647769927979,0.2632478475570678,0.2506125271320343,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440471932291,-2820.295166015625,301.236083984375,0.4983806908130646,0.050000000745058,0.2314967513084411,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305758148431778,0.7977312803268433,0.7977312803268433,1.0,1.0,-0.9677927494049072,0.3809913396835327,0.5868014097213745,0.2389662861824035,0.0,0.0,0.1818532645702362,43.859771728515625,55.0,-0.8554043173789978,-5018.796875,123.6485824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112573146820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357297152280807,0.1357339918613433,-4.269586952432292e-06,0.0,0.0001129120282712,0.0,0.0,5.345222473144531,0.0,0.0,0.0,0.2754146158695221,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634395331144332,-1620.7415771484375,304.15106201171875,0.670022189617157,0.1130904108285904,0.1031149923801422,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064895946532,-136.5291748046875,293.48736572265625,0.4983806908130646,0.050000000745058,0.048802226781845,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569320201873,-2709.52978515625,304.1503601074219,0.8630238771438599,0.2452205419540405,0.1723952442407608,293.2080993652344,297.1499938964844,293.1499938964844,0.1846653074026107,-3940.348876953125,304.1552429199219,0.8839647769927979,0.2632478475570678,0.2506125271320343,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440471932291,-2820.295166015625,301.236083984375,0.4983806908130646,0.050000000745058,0.2314967513084411,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305758148431778,0.7977312803268433,0.7977312803268433,1.0,1.0,-0.9677927494049072,0.3809913396835327,0.5868014097213745,0.2389662861824035,0.0,0.0,0.1818532645702362,43.859771728515625,55.0,-0.8554043173789978,-5018.796875,123.6485824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112573146820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357297152280807,0.1357339918613433,-4.269586952432292e-06,0.0,0.0001129120282712,0.0,0.0,5.345222473144531,0.0,0.0,0.0,0.2754146158695221,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531642913818,-1617.5001220703125,304.1510314941406,0.6604717373847961,0.1127334907650947,0.1029030382633209,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317900735884,-130.5565185546875,293.38055419921875,0.4918696284294128,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684907972812652,-2706.071044921875,304.1506652832031,0.8516064286231995,0.2447358965873718,0.1721606999635696,293.2069091796875,297.1499938964844,293.1499938964844,0.183699831366539,-3923.977783203125,304.1551208496094,0.8710138201713562,0.2620168924331665,0.2495593130588531,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099337786436,-2814.28271484375,301.1907958984375,0.4918696284294128,0.050000000745058,0.2320303171873092,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346282750368118,0.7976951003074646,0.7976951003074646,1.0,1.0,-0.966768205165863,0.3804363310337066,0.586331844329834,0.2389753013849258,0.0,0.0,0.1809934377670288,46.70039367675781,58.0,-0.968264937400818,-5003.677734375,128.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109765917062759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614164352417,0.1352656930685043,-4.268721113476204e-06,0.0,0.0001126271381508,0.0,0.0,5.325124263763428,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531642913818,-1617.5001220703125,304.1510314941406,0.6604717373847961,0.1127334907650947,0.1029030382633209,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317900735884,-130.5565185546875,293.38055419921875,0.4918696284294128,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684907972812652,-2706.071044921875,304.1506652832031,0.8516064286231995,0.2447358965873718,0.1721606999635696,293.2069091796875,297.1499938964844,293.1499938964844,0.183699831366539,-3923.977783203125,304.1551208496094,0.8710138201713562,0.2620168924331665,0.2495593130588531,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099337786436,-2814.28271484375,301.1907958984375,0.4918696284294128,0.050000000745058,0.2320303171873092,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346282750368118,0.7976951003074646,0.7976951003074646,1.0,1.0,-0.966768205165863,0.3804363310337066,0.586331844329834,0.2389753013849258,0.0,0.0,0.1809934377670288,46.70039367675781,58.0,-0.968264937400818,-5003.677734375,128.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109765917062759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614164352417,0.1352656930685043,-4.268721113476204e-06,0.0,0.0001126271381508,0.0,0.0,5.325124263763428,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631586834788322,-1615.8570556640625,304.1510009765625,0.6559706926345825,0.1125515326857566,0.1027954444289207,293.4710388183594,297.1499938964844,293.1499938964844,0.0015938917640596,-127.5262222290039,293.3265380859375,0.4887494146823883,0.050000000745058,0.0489723980426788,293.1577453613281,297.1499938964844,293.1499938964844,0.1683210879564285,-2703.86865234375,304.1508483886719,0.8461847305297852,0.2444475293159485,0.1720128804445266,293.20635986328125,297.1499938964844,293.1499938964844,0.1832264363765716,-3915.943115234375,304.155029296875,0.8648889064788818,0.2614095509052276,0.2490419447422027,293.2772827148437,297.1499938964844,293.1499938964844,0.0085929976776242,-2811.295166015625,301.1679992675781,0.4887494146823883,0.050000000745058,0.2323039770126342,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366699427366256,0.7976770401000977,0.7976770401000977,1.0,1.0,-0.9662384390830994,0.3801586031913757,0.5860798358917236,0.2389563173055648,0.0,0.0,0.1806050390005111,48.15663146972656,58.0,-0.999809741973877,-4996.76171875,130.34817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1108555644750595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350503861904144,0.135054662823677,-4.268327757017687e-06,0.0,0.0001125043054344,0.0,0.0,5.316068172454834,0.0,0.0,0.0,0.2753012776374817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630630552768707,-1614.1943359375,304.1510009765625,0.6516579389572144,0.1123674064874649,0.102686583995819,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556251164525,-124.46631622314452,293.2720947265625,0.4856840670108795,0.050000000745058,0.049030877649784,293.1588439941406,297.1499938964844,293.1499938964844,0.1681270897388458,-2701.35302734375,304.15106201171875,0.8409512042999268,0.2441293150186538,0.1718450039625167,293.2057800292969,297.1499938964844,293.1499938964844,0.1827584952116012,-3907.995849609375,304.15496826171875,0.8590084314346313,0.2608073055744171,0.2485301345586776,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761006921529,-2808.30810546875,301.14508056640625,0.4856840670108795,0.050000000745058,0.2325813621282577,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.238714650273323,0.7976603507995605,0.7976603507995605,1.0,1.0,-0.9656952023506165,0.3798799514770508,0.5858152508735657,0.2389215230941772,0.0,0.0,0.1802416443824768,49.63242721557617,46.0,-1.0189729928970337,-4990.2421875,132.64186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107454970479011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348529309034347,0.1348571926355362,-4.267958956916118e-06,0.0,0.0001123926049331,0.0,0.0,5.307596206665039,0.0,0.0,0.0,0.2752682864665985,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627582371234893,-1608.861328125,304.15118408203125,0.6525295376777649,0.1120261326432228,0.1023470163345336,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739212347194,-117.92833709716795,293.1630249023437,0.4868957102298736,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675516664981842,-2693.86376953125,304.15167236328125,0.8421481847763062,0.2434467524290084,0.171362429857254,293.2045593261719,297.1499938964844,293.1499938964844,0.1817089766263961,-3890.076416015625,304.1550598144531,0.8597778677940369,0.2596394121646881,0.2473915368318557,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095772519707,-2794.126953125,301.0994567871094,0.4868957102298736,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370849996805191,0.7976270318031311,0.7976270318031311,1.0,1.0,-0.963181972503662,0.3787193894386291,0.5844625234603882,0.238442063331604,0.0,0.0,0.1794474422931671,49.01321029663086,34.0,0.770067036151886,-4975.537109375,131.01699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105504855513572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344632655382156,0.134467527270317,-4.2672804738685954e-06,0.0,0.000112194684334,0.0,0.0,5.290945053100586,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627582371234893,-1608.861328125,304.15118408203125,0.6525295376777649,0.1120261326432228,0.1023470163345336,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739212347194,-117.92833709716795,293.1630249023437,0.4868957102298736,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675516664981842,-2693.86376953125,304.15167236328125,0.8421481847763062,0.2434467524290084,0.171362429857254,293.2045593261719,297.1499938964844,293.1499938964844,0.1817089766263961,-3890.076416015625,304.1550598144531,0.8597778677940369,0.2596394121646881,0.2473915368318557,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095772519707,-2794.126953125,301.0994567871094,0.4868957102298736,0.050000000745058,0.2324709445238113,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370849996805191,0.7976270318031311,0.7976270318031311,1.0,1.0,-0.963181972503662,0.3787193894386291,0.5844625234603882,0.238442063331604,0.0,0.0,0.1794474422931671,49.01321029663086,34.0,0.770067036151886,-4975.537109375,131.01699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1105504855513572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344632655382156,0.134467527270317,-4.2672804738685954e-06,0.0,0.000112194684334,0.0,0.0,5.290945053100586,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930655419826,-1602.4588623046875,304.1513977050781,0.6618454456329346,0.1117520332336425,0.101954661309719,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881477061659,-111.05672454833984,293.0545959472656,0.4943872690200805,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668101996183395,-2684.203857421875,304.15234375,0.8535889387130737,0.2427279204130172,0.1707668453454971,293.203125,297.1499938964844,293.1499938964844,0.1805865913629531,-3870.837890625,304.1552429199219,0.8715330362319946,0.2585464119911194,0.2462047934532165,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171332418918,-2773.16357421875,301.0547180175781,0.4943872690200805,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313940227031707,0.7975937128067017,0.7975937128067017,1.0,1.0,-0.959622859954834,0.3771311938762665,0.5824916362762451,0.2376268953084945,0.0,0.0,0.1782146096229553,45.48122024536133,25.0,2.611562967300415,-4956.47900390625,124.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706359863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338821351528167,0.1338863968849182,-4.266441919753561e-06,0.0,0.0001120121669373,0.0,0.0,5.266339302062988,0.0,0.0,0.0,0.2751109302043915,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930655419826,-1602.4588623046875,304.1513977050781,0.6618454456329346,0.1117520332336425,0.101954661309719,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881477061659,-111.05672454833984,293.0545959472656,0.4943872690200805,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668101996183395,-2684.203857421875,304.15234375,0.8535889387130737,0.2427279204130172,0.1707668453454971,293.203125,297.1499938964844,293.1499938964844,0.1805865913629531,-3870.837890625,304.1552429199219,0.8715330362319946,0.2585464119911194,0.2462047934532165,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171332418918,-2773.16357421875,301.0547180175781,0.4943872690200805,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313940227031707,0.7975937128067017,0.7975937128067017,1.0,1.0,-0.959622859954834,0.3771311938762665,0.5824916362762451,0.2376268953084945,0.0,0.0,0.1782146096229553,45.48122024536133,25.0,2.611562967300415,-4956.47900390625,124.39421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706359863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338821351528167,0.1338863968849182,-4.266441919753561e-06,0.0,0.0001120121669373,0.0,0.0,5.266339302062988,0.0,0.0,0.0,0.2751109302043915,4.0,0.0,1.0
