time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620315372943878,-1596.1370849609375,304.1515197753906,0.677311360836029,0.1115319430828094,0.1015679389238357,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000430772081,-103.99972534179688,292.94464111328125,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706532955169,-2673.28515625,304.1529541015625,0.8724086284637451,0.2419299930334091,0.1700918078422546,293.2015380859375,297.1499938964844,293.1499938964844,0.1794806718826294,-3851.87744140625,304.15533447265625,0.891045868396759,0.257524311542511,0.2450370043516159,293.2785339355469,297.1499938964844,293.1499938964844,0.008315211161971,-2749.56005859375,301.010498046875,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170487642288,0.7975822687149048,0.7975822687149048,1.0,1.0,-0.9556509256362916,0.3754025995731354,0.5802482962608337,0.2366151213645935,0.0,0.0,0.1766722500324249,40.66849899291992,25.0,2.819423198699951,-4934.4931640625,115.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101725324988365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331195682287216,0.133123829960823,-4.265268216840923e-06,0.0,0.0001118111176765,0.0,0.0,5.233992099761963,0.0,0.0,0.0,0.2749886810779571,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620315372943878,-1596.1370849609375,304.1515197753906,0.677311360836029,0.1115319430828094,0.1015679389238357,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000430772081,-103.99972534179688,292.94464111328125,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659706532955169,-2673.28515625,304.1529541015625,0.8724086284637451,0.2419299930334091,0.1700918078422546,293.2015380859375,297.1499938964844,293.1499938964844,0.1794806718826294,-3851.87744140625,304.15533447265625,0.891045868396759,0.257524311542511,0.2450370043516159,293.2785339355469,297.1499938964844,293.1499938964844,0.008315211161971,-2749.56005859375,301.010498046875,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170487642288,0.7975822687149048,0.7975822687149048,1.0,1.0,-0.9556509256362916,0.3754025995731354,0.5802482962608337,0.2366151213645935,0.0,0.0,0.1766722500324249,40.66849899291992,25.0,2.819423198699951,-4934.4931640625,115.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101725324988365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331195682287216,0.133123829960823,-4.265268216840923e-06,0.0,0.0001118111176765,0.0,0.0,5.233992099761963,0.0,0.0,0.0,0.2749886810779571,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617324858903884,-1590.933349609375,304.1515197753906,0.6911640167236328,0.1113215535879135,0.1012463197112083,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110234238207,-96.87393951416016,292.83062744140625,0.5173344612121582,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.165042445063591,-2661.235595703125,304.1535339355469,0.8890719413757324,0.2409306764602661,0.1693334430456161,293.1999206542969,297.1499938964844,293.1499938964844,0.1784731298685073,-3834.63916015625,304.1552429199219,0.9084393382072448,0.2565459012985229,0.2439649552106857,293.278564453125,297.1499938964844,293.1499938964844,0.0082255974411964,-2728.868896484375,300.96630859375,0.5173344612121582,0.050000000745058,0.2302522510290146,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179085463285446,0.7975708842277527,0.7975708842277527,1.0,1.0,-0.952088475227356,0.3738960027694702,0.5781924724578857,0.235598087310791,0.0,0.0,0.17499840259552,37.02246856689453,25.0,1.5489131212234497,-4912.5185546875,108.93907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099312305450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322647631168365,0.132269024848938,-4.2638635022740345e-06,0.0,0.0001115662234951,0.0,0.0,5.197664260864258,0.0,0.0,0.0,0.2748502492904663,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617324858903884,-1590.933349609375,304.1515197753906,0.6911640167236328,0.1113215535879135,0.1012463197112083,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110234238207,-96.87393951416016,292.83062744140625,0.5173344612121582,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.165042445063591,-2661.235595703125,304.1535339355469,0.8890719413757324,0.2409306764602661,0.1693334430456161,293.1999206542969,297.1499938964844,293.1499938964844,0.1784731298685073,-3834.63916015625,304.1552429199219,0.9084393382072448,0.2565459012985229,0.2439649552106857,293.278564453125,297.1499938964844,293.1499938964844,0.0082255974411964,-2728.868896484375,300.96630859375,0.5173344612121582,0.050000000745058,0.2302522510290146,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179085463285446,0.7975708842277527,0.7975708842277527,1.0,1.0,-0.952088475227356,0.3738960027694702,0.5781924724578857,0.235598087310791,0.0,0.0,0.17499840259552,37.02246856689453,25.0,1.5489131212234497,-4912.5185546875,108.93907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099312305450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322647631168365,0.132269024848938,-4.2638635022740345e-06,0.0,0.0001115662234951,0.0,0.0,5.197664260864258,0.0,0.0,0.0,0.2748502492904663,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615931376814842,-1588.5184326171875,304.1514892578125,0.6970931887626648,0.1112049296498298,0.1010930016636848,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658243602141,-93.25814056396484,292.7713928222656,0.5223018527030945,0.050000000745058,0.0484845079481601,293.17041015625,297.1499938964844,293.1499938964844,0.1645193099975586,-2654.447509765625,304.1538391113281,0.8961014747619629,0.2403283715248108,0.1688977628946304,293.1991577148437,297.1499938964844,293.1499938964844,0.1779998242855072,-3826.552001953125,304.1551513671875,0.916449248790741,0.2560628354549408,0.2434526234865188,293.278564453125,297.1499938964844,293.1499938964844,0.0081849116832017,-2719.5361328125,300.94403076171875,0.5223018527030945,0.050000000745058,0.2299896329641342,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.215506911277771,0.7975651621818542,0.7975651621818542,1.0,1.0,-0.9503848552703856,0.3731910586357116,0.5771938562393188,0.2350730001926422,0.0,0.0,0.1741994768381118,35.59611511230469,25.0,0.7642256617546082,-4902.1787109375,106.26332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097908020019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318461745977401,0.1318504363298416,-4.263131359039107e-06,0.0,0.0001114237093133,0.0,0.0,5.179837703704834,0.0,0.0,0.0,0.2747817039489746,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614537224173545,-1586.1051025390625,304.1514892578125,0.7024527192115784,0.1110785976052284,0.1009386777877807,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199678992852,-89.59022521972656,292.71075439453125,0.52693772315979,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639472246170044,-2647.0205078125,304.1541748046875,0.9023748636245728,0.2396558672189712,0.1684192717075348,293.1984558105469,297.1499938964844,293.1499938964844,0.1775379329919815,-3818.6591796875,304.1550598144531,0.9239431023597716,0.2555814981460571,0.2429501414299011,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461006775498,-2710.6474609375,300.921630859375,0.52693772315979,0.050000000745058,0.2297628372907638,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783251047134,0.7975704669952393,0.7975704669952393,1.0,1.0,-0.9486925601959229,0.3725015521049499,0.5761910080909729,0.2345275282859802,0.0,0.0,0.1734224408864975,34.36063003540039,25.0,0.2194476872682571,-4892.33251953125,103.9072036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096375212073326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314429938793182,0.1314472556114196,-4.262416041456163e-06,0.0,0.0001112681420636,0.0,0.0,5.162665843963623,0.0,0.0,0.0,0.274715393781662,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611662603914737,-1581.1326904296875,304.1514587402344,0.7114414572715759,0.1107932776212692,0.1006196364760398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258809197694,-82.06475830078125,292.5852355957031,0.5351325869560242,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.162643700838089,-2630.079833984375,304.15496826171875,0.9132316708564758,0.2380961179733276,0.1673268377780914,293.1971435546875,297.1499938964844,293.1499938964844,0.1766369640827179,-3803.249755859375,304.1548767089844,0.9367870092391968,0.254620224237442,0.2419667243957519,293.27880859375,297.1499938964844,293.1499938964844,0.0080728847533464,-2693.88916015625,300.8764953613281,0.5351325869560242,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144739866256,0.797581136226654,0.797581136226654,1.0,1.0,-0.9452885985374452,0.3711425960063934,0.5741459727287292,0.2333614230155944,0.0,0.0,0.1719107329845428,32.36419677734375,25.0,-0.2965501546859741,-4873.55908203125,99.97820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092946603894233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130666121840477,0.1306703835725784,-4.261045887687942e-06,0.0,0.0001109201839426,0.0,0.0,5.12961483001709,0.0,0.0,0.0,0.2745877504348755,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611662603914737,-1581.1326904296875,304.1514587402344,0.7114414572715759,0.1107932776212692,0.1006196364760398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258809197694,-82.06475830078125,292.5852355957031,0.5351325869560242,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.162643700838089,-2630.079833984375,304.15496826171875,0.9132316708564758,0.2380961179733276,0.1673268377780914,293.1971435546875,297.1499938964844,293.1499938964844,0.1766369640827179,-3803.249755859375,304.1548767089844,0.9367870092391968,0.254620224237442,0.2419667243957519,293.27880859375,297.1499938964844,293.1499938964844,0.0080728847533464,-2693.88916015625,300.8764953613281,0.5351325869560242,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144739866256,0.797581136226654,0.797581136226654,1.0,1.0,-0.9452885985374452,0.3711425960063934,0.5741459727287292,0.2333614230155944,0.0,0.0,0.1719107329845428,32.36419677734375,25.0,-0.2965501546859741,-4873.55908203125,99.97820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092946603894233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130666121840477,0.1306703835725784,-4.261045887687942e-06,0.0,0.0001109201839426,0.0,0.0,5.12961483001709,0.0,0.0,0.0,0.2745877504348755,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608582124114036,-1575.806640625,304.1514892578125,0.7180778384208679,0.1104615405201911,0.1002781242132186,293.4854736328125,297.1499938964844,293.1499938964844,0.00092822057195,-74.25318145751953,292.45391845703125,0.5419162511825562,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611216068267822,-2610.267333984375,304.1558532714844,0.921707808971405,0.2362536489963531,0.1660511344671249,293.1960144042969,297.1499938964844,293.1499938964844,0.1757538765668869,-3788.1220703125,304.1547241210937,0.946724772453308,0.253656268119812,0.2410013973712921,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039585009217,-2678.091796875,300.8308410644531,0.5419162511825562,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069775760173797,0.7975918650627136,0.7975918650627136,1.0,1.0,-0.9417933821678162,0.3697811365127563,0.5720122456550598,0.2320807129144668,0.0,0.0,0.1704340875148773,30.85709381103516,25.0,-0.3341377675533294,-4855.4453125,96.84158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089091151952743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129915103316307,0.1299193650484085,-4.259735760570038e-06,0.0,0.00011052890477,0.0,0.0,5.097715854644775,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608582124114036,-1575.806640625,304.1514892578125,0.7180778384208679,0.1104615405201911,0.1002781242132186,293.4854736328125,297.1499938964844,293.1499938964844,0.00092822057195,-74.25318145751953,292.45391845703125,0.5419162511825562,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611216068267822,-2610.267333984375,304.1558532714844,0.921707808971405,0.2362536489963531,0.1660511344671249,293.1960144042969,297.1499938964844,293.1499938964844,0.1757538765668869,-3788.1220703125,304.1547241210937,0.946724772453308,0.253656268119812,0.2410013973712921,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039585009217,-2678.091796875,300.8308410644531,0.5419162511825562,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069775760173797,0.7975918650627136,0.7975918650627136,1.0,1.0,-0.9417933821678162,0.3697811365127563,0.5720122456550598,0.2320807129144668,0.0,0.0,0.1704340875148773,30.85709381103516,25.0,-0.3341377675533294,-4855.4453125,96.84158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089091151952743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129915103316307,0.1299193650484085,-4.259735760570038e-06,0.0,0.00011052890477,0.0,0.0,5.097715854644775,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605223551392555,-1570.00244140625,304.15155029296875,0.7229210734367371,0.1100811660289764,0.099907211959362,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266235236078,-66.1261215209961,292.3167419433594,0.5473748445510864,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.159379243850708,-2587.5478515625,304.15679931640625,0.9275435209274292,0.2341345846652984,0.164591982960701,293.1950378417969,297.1499938964844,293.1499938964844,0.1748787760734558,-3773.102783203125,304.15460205078125,0.9540883898735046,0.2526858747005462,0.2400454133749008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380068928003,-2662.92578125,300.7846069335937,0.5473748445510864,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926617622375,0.7976054549217224,0.7976054549217224,1.0,1.0,-0.9381547570228576,0.3683943152427673,0.5697604417800903,0.23067407310009,0.0,0.0,0.1689600944519043,29.71656608581543,25.0,-0.1430697292089462,-4837.435546875,94.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084877550601959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740834712982,0.1291783303022384,-4.2584606489981525e-06,0.0,0.0001101012749131,0.0,0.0,5.0662946701049805,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605223551392555,-1570.00244140625,304.15155029296875,0.7229210734367371,0.1100811660289764,0.099907211959362,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266235236078,-66.1261215209961,292.3167419433594,0.5473748445510864,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.159379243850708,-2587.5478515625,304.15679931640625,0.9275435209274292,0.2341345846652984,0.164591982960701,293.1950378417969,297.1499938964844,293.1499938964844,0.1748787760734558,-3773.102783203125,304.15460205078125,0.9540883898735046,0.2526858747005462,0.2400454133749008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380068928003,-2662.92578125,300.7846069335937,0.5473748445510864,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926617622375,0.7976054549217224,0.7976054549217224,1.0,1.0,-0.9381547570228576,0.3683943152427673,0.5697604417800903,0.23067407310009,0.0,0.0,0.1689600944519043,29.71656608581543,25.0,-0.1430697292089462,-4837.435546875,94.28321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084877550601959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740834712982,0.1291783303022384,-4.2584606489981525e-06,0.0,0.0001101012749131,0.0,0.0,5.0662946701049805,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601544342935085,-1563.649169921875,304.1516418457031,0.7263765335083008,0.1096511557698249,0.0995024293661117,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208908791653,-57.667816162109375,292.173583984375,0.5516629815101624,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227958917617,-2561.986328125,304.15777587890625,0.9309567213058472,0.2317499816417694,0.1629540026187896,293.1942443847656,297.1499938964844,293.1499938964844,0.174005776643753,-3758.091796875,304.154541015625,0.9593510627746582,0.2517064213752746,0.2390924990177154,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741433098912,-2648.173828125,300.73779296875,0.5516629815101624,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.202824130654335,0.797619104385376,0.797619104385376,1.0,1.0,-0.9343405961990356,0.3669680058956146,0.5673725605010986,0.2291338145732879,0.0,0.0,0.167464330792427,28.8513240814209,25.0,0.0838996917009353,-4819.1083984375,92.1461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080374047160148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284291893243789,0.1284334361553192,-4.257193722878583e-06,0.0,0.0001096442356356,0.0,0.0,5.034759521484375,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601544342935085,-1563.649169921875,304.1516418457031,0.7263765335083008,0.1096511557698249,0.0995024293661117,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208908791653,-57.667816162109375,292.173583984375,0.5516629815101624,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227958917617,-2561.986328125,304.15777587890625,0.9309567213058472,0.2317499816417694,0.1629540026187896,293.1942443847656,297.1499938964844,293.1499938964844,0.174005776643753,-3758.091796875,304.154541015625,0.9593510627746582,0.2517064213752746,0.2390924990177154,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741433098912,-2648.173828125,300.73779296875,0.5516629815101624,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.202824130654335,0.797619104385376,0.797619104385376,1.0,1.0,-0.9343405961990356,0.3669680058956146,0.5673725605010986,0.2291338145732879,0.0,0.0,0.167464330792427,28.8513240814209,25.0,0.0838996917009353,-4819.1083984375,92.1461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080374047160148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284291893243789,0.1284334361553192,-4.257193722878583e-06,0.0,0.0001096442356356,0.0,0.0,5.034759521484375,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599578917026519,-1560.258056640625,304.1517028808594,0.7276617288589478,0.1094189509749412,0.0992867723107338,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664345855824,-53.31137847900391,292.0997619628906,0.55341637134552,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563667505979538,-2548.166259765625,304.1582946777344,0.931845486164093,0.2304619401693344,0.1620696485042572,293.19390869140625,297.1499938964844,293.1499938964844,0.173568919301033,-3750.5703125,304.1545104980469,0.9613248109817504,0.2512131631374359,0.238615870475769,293.28076171875,297.1499938964844,293.1499938964844,0.0078428052365779,-2640.906494140625,300.7141418457031,0.55341637134552,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.16131591796875,1.0,0.2020146697759628,0.7976258993148804,0.7976258993148804,1.0,1.0,-0.9323617815971376,0.366237610578537,0.5661242008209229,0.2283121049404144,0.0,0.0,0.1667028367519378,28.5012435913086,25.0,0.2198354303836822,-4809.67333984375,91.20040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078031361103057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280525177717209,0.1280567795038223,-4.256557076587342e-06,0.0,0.0001094064791686,0.0,0.0,5.018831253051758,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.059758722782135,-1556.8233642578125,304.1517639160156,0.7287111878395081,0.109192669391632,0.0990697517991066,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109406822361,-48.87165069580078,292.0245056152344,0.5549447536468506,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552607119083404,-2533.6728515625,304.1587829589844,0.9322580099105836,0.2291174083948135,0.161144733428955,293.1935729980469,297.1499938964844,293.1499938964844,0.1731315702199936,-3743.03173828125,304.15447998046875,0.9629386067390442,0.2507234215736389,0.2381412833929062,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117256052792,-2633.66455078125,300.6903686523437,0.5549447536468506,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.16162109375,1.0,0.2012739777565002,0.7976387739181519,0.7976387739181519,1.0,1.0,-0.9303475618362428,0.3655016422271728,0.5648459196090698,0.2274594157934188,0.0,0.0,0.165911465883255,28.1959171295166,25.0,0.7188897132873535,-4799.8037109375,90.32218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1075634956359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276684552431106,0.1276727169752121,-4.255916337569943e-06,0.0,0.0001091632730094,0.0,0.0,5.002607345581055,0.0,0.0,0.0,0.2740994989871979,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593739114701747,-1550.191162109375,304.1518249511719,0.7302603721618652,0.1087518632411956,0.0986556857824325,293.5227355957031,297.1499938964844,293.1499938964844,0.0005207092617638,-40.50781631469727,291.869873046875,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083549976349,-2502.7822265625,304.1597900390625,0.9318312406539916,0.2262613326311111,0.1591814905405044,293.1929016113281,297.1499938964844,293.1499938964844,0.1722627133131027,-3728.032470703125,304.1544189453125,0.9652816653251648,0.2497548311948776,0.2372079044580459,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500347979366,-2619.174072265625,300.6425170898437,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999663859605789,0.7976645827293396,0.7976645827293396,1.0,1.0,-0.926256537437439,0.3640350103378296,0.5622215270996094,0.2256601899862289,0.0,0.0,0.1641499549150467,27.69562149047852,25.0,1.3557932376861572,-4778.54150390625,88.73770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070678681135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268265396356582,0.1268307864665985,-4.254562099959003e-06,0.0,0.0001086602787836,0.0,0.0,4.9671311378479,0.0,0.0,0.0,0.2739642560482025,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593739114701747,-1550.191162109375,304.1518249511719,0.7302603721618652,0.1087518632411956,0.0986556857824325,293.5227355957031,297.1499938964844,293.1499938964844,0.0005207092617638,-40.50781631469727,291.869873046875,0.5574204921722412,0.050000000745058,0.0481877960264682,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083549976349,-2502.7822265625,304.1597900390625,0.9318312406539916,0.2262613326311111,0.1591814905405044,293.1929016113281,297.1499938964844,293.1499938964844,0.1722627133131027,-3728.032470703125,304.1544189453125,0.9652816653251648,0.2497548311948776,0.2372079044580459,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500347979366,-2619.174072265625,300.6425170898437,0.5574204921722412,0.050000000745058,0.2285821586847305,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999663859605789,0.7976645827293396,0.7976645827293396,1.0,1.0,-0.926256537437439,0.3640350103378296,0.5622215270996094,0.2256601899862289,0.0,0.0,0.1641499549150467,27.69562149047852,25.0,1.3557932376861572,-4778.54150390625,88.73770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070678681135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268265396356582,0.1268307864665985,-4.254562099959003e-06,0.0,0.0001086602787836,0.0,0.0,4.9671311378479,0.0,0.0,0.0,0.2739642560482025,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058989018201828,-1543.5732421875,304.15185546875,0.7311171293258667,0.1082970798015594,0.0982402265071868,293.5346984863281,297.1499938964844,293.1499938964844,0.0004666844324674,-30.176233291625977,291.7084045410156,0.5592191815376282,0.050000000745058,0.0481757186353206,293.2184143066406,297.1499938964844,293.1499938964844,0.1503866612911224,-2469.579833984375,304.16070556640625,0.929896891117096,0.2231864035129547,0.1570680141448974,293.1922912597656,297.1499938964844,293.1499938964844,0.1714102178812027,-3713.307373046875,304.1543884277344,0.9666208028793336,0.2487911283969879,0.2362864166498184,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893200166523,-2604.858154296875,300.5940246582031,0.5592191815376282,0.050000000745058,0.2285248637199401,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988428980112075,0.7976903915405273,0.7976903915405273,1.0,1.0,-0.922031819820404,0.3625706434249878,0.5594611763954163,0.2236800342798233,0.0,0.0,0.1622850000858307,27.31562805175781,25.0,1.1162995100021362,-4755.9091796875,87.32864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065488383173942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259198188781738,0.1259240806102752,-4.253076440363657e-06,0.0,0.0001081335285562,0.0,0.0,4.928938865661621,0.0,0.0,0.0,0.2738185822963714,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058989018201828,-1543.5732421875,304.15185546875,0.7311171293258667,0.1082970798015594,0.0982402265071868,293.5346984863281,297.1499938964844,293.1499938964844,0.0004666844324674,-30.176233291625977,291.7084045410156,0.5592191815376282,0.050000000745058,0.0481757186353206,293.2184143066406,297.1499938964844,293.1499938964844,0.1503866612911224,-2469.579833984375,304.16070556640625,0.929896891117096,0.2231864035129547,0.1570680141448974,293.1922912597656,297.1499938964844,293.1499938964844,0.1714102178812027,-3713.307373046875,304.1543884277344,0.9666208028793336,0.2487911283969879,0.2362864166498184,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893200166523,-2604.858154296875,300.5940246582031,0.5592191815376282,0.050000000745058,0.2285248637199401,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988428980112075,0.7976903915405273,0.7976903915405273,1.0,1.0,-0.922031819820404,0.3625706434249878,0.5594611763954163,0.2236800342798233,0.0,0.0,0.1622850000858307,27.31562805175781,25.0,1.1162995100021362,-4755.9091796875,87.32864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065488383173942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259198188781738,0.1259240806102752,-4.253076440363657e-06,0.0,0.0001081335285562,0.0,0.0,4.928938865661621,0.0,0.0,0.0,0.2738185822963714,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585909970104694,-1536.7451171875,304.1518859863281,0.7313705086708069,0.1078187227249145,0.0978085845708847,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161001997999,-20.23066139221192,291.53955078125,0.5604603290557861,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1477089524269104,-2434.216064453125,304.1615905761719,0.9266666769981384,0.2199093103408813,0.1548134833574295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705684810876846,-3698.7578125,304.1543273925781,0.9671489596366882,0.2478271722793579,0.2353695183992386,293.2843933105469,297.1499938964844,293.1499938964844,0.007629360537976,-2590.664306640625,300.5448608398437,0.5604603290557861,0.050000000745058,0.2284860014915466,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978565454483032,0.7977272868156433,0.7977272868156433,1.0,1.0,-0.9176506400108336,0.3611198663711548,0.556530773639679,0.2214635908603668,0.0,0.0,0.1603805720806121,27.02807235717773,25.0,0.6891836524009705,-4732.83642578125,86.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060073524713516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249953806400299,0.1249996349215507,-4.25153393734945e-06,0.0,0.0001075839900295,0.0,0.0,4.890016555786133,0.0,0.0,0.0,0.2736696600914001,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585909970104694,-1536.7451171875,304.1518859863281,0.7313705086708069,0.1078187227249145,0.0978085845708847,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161001997999,-20.23066139221192,291.53955078125,0.5604603290557861,0.050000000745058,0.048167522996664,293.2260131835937,297.1499938964844,293.1499938964844,0.1477089524269104,-2434.216064453125,304.1615905761719,0.9266666769981384,0.2199093103408813,0.1548134833574295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705684810876846,-3698.7578125,304.1543273925781,0.9671489596366882,0.2478271722793579,0.2353695183992386,293.2843933105469,297.1499938964844,293.1499938964844,0.007629360537976,-2590.664306640625,300.5448608398437,0.5604603290557861,0.050000000745058,0.2284860014915466,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978565454483032,0.7977272868156433,0.7977272868156433,1.0,1.0,-0.9176506400108336,0.3611198663711548,0.556530773639679,0.2214635908603668,0.0,0.0,0.1603805720806121,27.02807235717773,25.0,0.6891836524009705,-4732.83642578125,86.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060073524713516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249953806400299,0.1249996349215507,-4.25153393734945e-06,0.0,0.0001075839900295,0.0,0.0,4.890016555786133,0.0,0.0,0.0,0.2736696600914001,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581753030419349,-1529.6292724609375,304.1519470214844,0.7311031222343445,0.1073130667209625,0.0973560512065887,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519843739923,-9.83382511138916,291.3625793457031,0.5612359642982483,0.050000000745058,0.0481624715030193,293.2336120605469,297.1499938964844,293.1499938964844,0.1448873579502105,-2396.8251953125,304.1624450683594,0.9223185181617736,0.2164451628923416,0.1524270623922348,293.1913146972656,297.1499938964844,293.1499938964844,0.1697337180376052,-3684.31689453125,304.1542663574219,0.9670045375823976,0.2468601167201995,0.2344534397125244,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699677690863,-2576.541748046875,300.4949645996094,0.5612359642982483,0.050000000745058,0.2284620404243469,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969754844903946,0.7977641820907593,0.7977641820907593,1.0,1.0,-0.9131086468696594,0.3596942722797394,0.5534144043922424,0.2189737260341644,0.0,0.0,0.1584747433662414,26.81342315673828,25.0,0.2323498725891113,-4709.66259765625,84.85555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054468005895614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713819861412,0.1240756288170814,-4.249979156156769e-06,0.0,0.0001070150974555,0.0,0.0,4.851146697998047,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581753030419349,-1529.6292724609375,304.1519470214844,0.7311031222343445,0.1073130667209625,0.0973560512065887,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519843739923,-9.83382511138916,291.3625793457031,0.5612359642982483,0.050000000745058,0.0481624715030193,293.2336120605469,297.1499938964844,293.1499938964844,0.1448873579502105,-2396.8251953125,304.1624450683594,0.9223185181617736,0.2164451628923416,0.1524270623922348,293.1913146972656,297.1499938964844,293.1499938964844,0.1697337180376052,-3684.31689453125,304.1542663574219,0.9670045375823976,0.2468601167201995,0.2344534397125244,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699677690863,-2576.541748046875,300.4949645996094,0.5612359642982483,0.050000000745058,0.2284620404243469,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969754844903946,0.7977641820907593,0.7977641820907593,1.0,1.0,-0.9131086468696594,0.3596942722797394,0.5534144043922424,0.2189737260341644,0.0,0.0,0.1584747433662414,26.81342315673828,25.0,0.2323498725891113,-4709.66259765625,84.85555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054468005895614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713819861412,0.1240756288170814,-4.249979156156769e-06,0.0,0.0001070150974555,0.0,0.0,4.851146697998047,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579598322510719,-1525.9468994140625,304.1520080566406,0.7308024764060974,0.107049249112606,0.0971210300922393,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093426930718,-4.4888834953308105,291.2708435058594,0.5614792704582214,0.050000000745058,0.0481609031558036,293.2373352050781,297.1499938964844,293.1499938964844,0.1434283405542373,-2377.437255859375,304.1628112792969,0.9197940826416016,0.2146498411893844,0.1511889845132827,293.1911315917969,297.1499938964844,293.1499938964844,0.1693178564310073,-3677.117919921875,304.1542663574219,0.9667222499847412,0.2463746815919876,0.2339947819709777,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404234230518,-2569.489990234375,300.4697570800781,0.5614792704582214,0.050000000745058,0.22845458984375,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965654343366623,0.7977826595306396,0.7977826595306396,1.0,1.0,-0.9107791781425476,0.3589937686920166,0.5517853498458862,0.2176217436790466,0.0,0.0,0.1575329303741455,26.72781562805176,25.0,0.0317876078188419,-4698.1484375,84.28702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051611453294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236157417297363,0.1236199885606765,-4.249207904649666e-06,0.0,0.0001067251942004,0.0,0.0,4.831992149353027,0.0,0.0,0.0,0.2734472155570984,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577387697994709,-1522.1727294921875,304.15203857421875,0.7304032444953918,0.1067778393626213,0.0968797355890274,293.5774230957031,297.1499938964844,293.1499938964844,0.0002218794106738,-0.0001436847960576,291.1769714355469,0.5616399645805359,0.050000000745058,0.0481598787009716,293.24102783203125,297.1499938964844,293.1499938964844,0.1419399678707122,-2357.62060546875,304.1632080078125,0.9170737862586976,0.212815836071968,0.1499232798814773,293.1909484863281,297.1499938964844,293.1499938964844,0.1689023673534393,-3669.921630859375,304.1542358398437,0.9663182497024536,0.2458876669406891,0.2335352450609207,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109498575329,-2562.435302734375,300.44439697265625,0.5616399645805359,0.050000000745058,0.2284497320652008,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1640319824219,1.0,0.1961719244718551,0.7978055477142334,0.7978055477142334,1.0,1.0,-0.9084116816520692,0.3583022356033325,0.5501094460487366,0.2161993384361267,0.0,0.0,0.1566023975610733,26.6543025970459,25.0,-0.1422441154718399,-4686.71630859375,83.73249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048730537295341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231664568185806,0.1231707036495208,-4.24844574808958e-06,0.0,0.0001064328171196,0.0,0.0,4.813115119934082,0.0,0.0,0.0,0.2733747959136963,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572768524289131,-1514.2978515625,304.1521301269531,0.7293441891670227,0.1062068864703178,0.0963756442070007,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5617542862892151,0.050000000745058,0.0481591820716857,293.2482604980469,297.1499938964844,293.1499938964844,0.138886496424675,-2316.837158203125,304.16387939453125,0.9111853241920472,0.20904541015625,0.1473187357187271,293.190673828125,297.1499938964844,293.1499938964844,0.1680694669485092,-3655.482666015625,304.1542053222656,0.9651973843574524,0.244905948638916,0.2326115667819976,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520967900753,-2548.27783203125,300.39312744140625,0.5617542862892151,0.050000000745058,0.2284464240074157,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954239159822464,0.7978513240814209,0.7978513240814209,1.0,1.0,-0.903566837310791,0.3569431602954864,0.546623706817627,0.2131533175706863,0.0,0.0,0.1547754555940628,26.53693580627441,25.0,-0.3111955523490906,-4664.05419921875,82.65581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932495474815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122289128601551,0.1222933754324913,-4.246955995768076e-06,0.0,0.0001058443885995,0.0,0.0,4.776285171508789,0.0,0.0,0.0,0.2732333838939667,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572768524289131,-1514.2978515625,304.1521301269531,0.7293441891670227,0.1062068864703178,0.0963756442070007,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5617542862892151,0.050000000745058,0.0481591820716857,293.2482604980469,297.1499938964844,293.1499938964844,0.138886496424675,-2316.837158203125,304.16387939453125,0.9111853241920472,0.20904541015625,0.1473187357187271,293.190673828125,297.1499938964844,293.1499938964844,0.1680694669485092,-3655.482666015625,304.1542053222656,0.9651973843574524,0.244905948638916,0.2326115667819976,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520967900753,-2548.27783203125,300.39312744140625,0.5617542862892151,0.050000000745058,0.2284464240074157,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954239159822464,0.7978513240814209,0.7978513240814209,1.0,1.0,-0.903566837310791,0.3569431602954864,0.546623706817627,0.2131533175706863,0.0,0.0,0.1547754555940628,26.53693580627441,25.0,-0.3111955523490906,-4664.05419921875,82.65581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932495474815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122289128601551,0.1222933754324913,-4.246955995768076e-06,0.0,0.0001058443885995,0.0,0.0,4.776285171508789,0.0,0.0,0.0,0.2732333838939667,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567780323326587,-1505.8074951171875,304.1522521972656,0.7279543876647949,0.1055900156497955,0.0958328619599342,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5616331696510315,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357402801513672,-2274.626708984375,304.1644897460937,0.9049174189567566,0.2051525861024856,0.1446256935596466,293.1905212402344,297.1499938964844,293.1499938964844,0.167226031422615,-3640.83740234375,304.1542053222656,0.9637033939361572,0.2439088374376297,0.2316759526729583,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931305669248,-2533.97802734375,300.3411560058594,0.5616331696510315,0.050000000745058,0.2284503877162933,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947166621685028,0.7978971004486084,0.7978971004486084,1.0,1.0,-0.8985656499862671,0.3556009232997894,0.5429646968841553,0.2098651826381683,0.0,0.0,0.1529682725667953,26.45290184020996,25.0,-0.227074310183525,-4641.43896484375,81.61073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037138924002647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214314699172973,0.1214357167482376,-4.24551171818166e-06,0.0,0.0001052564184647,0.0,0.0,4.740336418151856,0.0,0.0,0.0,0.2730954885482788,4.0,0.0,1.0
