time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567780323326587,-1505.8074951171875,304.1522521972656,0.7279543876647949,0.1055900156497955,0.0958328619599342,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5616331696510315,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357402801513672,-2274.626708984375,304.1644897460937,0.9049174189567566,0.2051525861024856,0.1446256935596466,293.1905212402344,297.1499938964844,293.1499938964844,0.167226031422615,-3640.83740234375,304.1542053222656,0.9637033939361572,0.2439088374376297,0.2316759526729583,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931305669248,-2533.97802734375,300.3411560058594,0.5616331696510315,0.050000000745058,0.2284503877162933,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947166621685028,0.7978971004486084,0.7978971004486084,1.0,1.0,-0.8985656499862671,0.3556009232997894,0.5429646968841553,0.2098651826381683,0.0,0.0,0.1529682725667953,26.45290184020996,25.0,-0.227074310183525,-4641.43896484375,81.61073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037138924002647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214314699172973,0.1214357167482376,-4.24551171818166e-06,0.0,0.0001052564184647,0.0,0.0,4.740336418151856,0.0,0.0,0.0,0.2730954885482788,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562430918216705,-1496.719482421875,304.15240478515625,0.7262954115867615,0.104931965470314,0.0952527448534965,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561336874961853,0.050000000745058,0.0481620021164417,293.26171875,297.1499938964844,293.1499938964844,0.1325217187404632,-2231.23974609375,304.1650390625,0.898497998714447,0.2011598497629165,0.1418602913618087,293.1904602050781,297.1499938964844,293.1499938964844,0.1663701683282852,-3625.95361328125,304.1542358398437,0.9619131684303284,0.2428969442844391,0.2307267785072326,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339408263564,-2519.502197265625,300.2884521484375,0.561336874961853,0.050000000745058,0.2284598052501678,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940377354621887,0.797950029373169,0.797950029373169,1.0,1.0,-0.8934243321418762,0.3542651832103729,0.5391591787338257,0.2063862532377243,0.0,0.0,0.1511611640453338,26.39365768432617,25.0,-0.0979252979159355,-4618.6767578125,80.58711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031398251652717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205813810229301,0.1205856278538703,-4.244092906446895e-06,0.0,0.0001046738107106,0.0,0.0,4.70475959777832,0.0,0.0,0.0,0.2729592025279999,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562430918216705,-1496.719482421875,304.15240478515625,0.7262954115867615,0.104931965470314,0.0952527448534965,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561336874961853,0.050000000745058,0.0481620021164417,293.26171875,297.1499938964844,293.1499938964844,0.1325217187404632,-2231.23974609375,304.1650390625,0.898497998714447,0.2011598497629165,0.1418602913618087,293.1904602050781,297.1499938964844,293.1499938964844,0.1663701683282852,-3625.95361328125,304.1542358398437,0.9619131684303284,0.2428969442844391,0.2307267785072326,293.2912902832031,297.1499938964844,293.1499938964844,0.0073339408263564,-2519.502197265625,300.2884521484375,0.561336874961853,0.050000000745058,0.2284598052501678,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940377354621887,0.797950029373169,0.797950029373169,1.0,1.0,-0.8934243321418762,0.3542651832103729,0.5391591787338257,0.2063862532377243,0.0,0.0,0.1511611640453338,26.39365768432617,25.0,-0.0979252979159355,-4618.6767578125,80.58711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031398251652717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205813810229301,0.1205856278538703,-4.244092906446895e-06,0.0,0.0001046738107106,0.0,0.0,4.70475959777832,0.0,0.0,0.0,0.2729592025279999,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771010160446,-1487.124755859375,304.15252685546875,0.7244257926940918,0.1042398586869239,0.0946411192417144,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.560914158821106,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099952697754,-2186.36279296875,304.16552734375,0.8916605114936829,0.1970108449459076,0.1390016227960586,293.1902160644531,297.1499938964844,293.1499938964844,0.1655287742614746,-3611.311279296875,304.1542358398437,0.9599366188049316,0.2419211715459823,0.2297954559326172,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744907811284,-2504.838134765625,300.2349853515625,0.560914158821106,0.050000000745058,0.2284731864929199,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933784037828445,0.7980030179023743,0.7980030179023743,1.0,1.0,-0.8881605267524719,0.3529216051101684,0.5352389216423035,0.2027757167816162,0.0,0.0,0.1493427157402038,26.352832794189453,25.0,0.0722137540578842,-4595.67138671875,79.57846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025740131735801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337582707405,0.1197379976511001,-4.242686827637954e-06,0.0,0.0001040995848597,0.0,0.0,4.669336318969727,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771010160446,-1487.124755859375,304.15252685546875,0.7244257926940918,0.1042398586869239,0.0946411192417144,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.560914158821106,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099952697754,-2186.36279296875,304.16552734375,0.8916605114936829,0.1970108449459076,0.1390016227960586,293.1902160644531,297.1499938964844,293.1499938964844,0.1655287742614746,-3611.311279296875,304.1542358398437,0.9599366188049316,0.2419211715459823,0.2297954559326172,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744907811284,-2504.838134765625,300.2349853515625,0.560914158821106,0.050000000745058,0.2284731864929199,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933784037828445,0.7980030179023743,0.7980030179023743,1.0,1.0,-0.8881605267524719,0.3529216051101684,0.5352389216423035,0.2027757167816162,0.0,0.0,0.1493427157402038,26.352832794189453,25.0,0.0722137540578842,-4595.67138671875,79.57846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025740131735801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337582707405,0.1197379976511001,-4.242686827637954e-06,0.0,0.0001040995848597,0.0,0.0,4.669336318969727,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553840175271034,-1482.16455078125,304.1526184082031,0.7234276533126831,0.1038832366466522,0.0943254083395004,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606681108474731,0.050000000745058,0.0481664650142192,293.2714538574219,297.1499938964844,293.1499938964844,0.1275091618299484,-2163.218505859375,304.1658020019531,0.8880742788314819,0.1948799788951873,0.1375280618667602,293.19000244140625,297.1499938964844,293.1499938964844,0.1651241183280944,-3604.26806640625,304.1542053222656,0.9589146971702576,0.2414504438638687,0.2293490171432495,293.29376220703125,297.1499938964844,293.1499938964844,0.007244658190757,-2497.429443359375,300.2080078125,0.5606681108474731,0.050000000745058,0.2284809798002243,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.193054050207138,0.7980294823646545,0.7980294823646545,1.0,1.0,-0.8854882717132568,0.3522422909736633,0.5332459807395935,0.2009405344724655,0.0,0.0,0.1484210789203643,26.337739944458008,25.0,0.180378720164299,-4584.03173828125,79.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022946387529373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193078085780143,0.119312047958374,-4.241985607222887e-06,0.0,0.0001038160553434,0.0,0.0,4.651556015014648,0.0,0.0,0.0,0.2727556526660919,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550851821899414,-1477.113037109375,304.1526794433594,0.722395658493042,0.1035208776593208,0.0940041616559028,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604059100151062,0.050000000745058,0.0481682196259498,293.2745666503906,297.1499938964844,293.1499938964844,0.1257902830839157,-2139.76318359375,304.1660461425781,0.884411096572876,0.1927269995212555,0.1360353082418441,293.1897888183594,297.1499938964844,293.1499938964844,0.1647247374057769,-3597.31298828125,304.1541442871094,0.9578710198402404,0.2409837394952774,0.2289088368415832,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147562168538,-2489.97021484375,300.18084716796875,0.5604059100151062,0.050000000745058,0.2284892946481704,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927324086427688,0.7980605363845825,0.7980605363845825,1.0,1.0,-0.8827946782112122,0.3515568673610687,0.531237781047821,0.1990969032049179,0.0,0.0,0.147487923502922,26.32533836364746,25.0,0.2725457549095154,-4572.28369140625,78.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020176261663436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188784018158912,0.1188826486468315,-4.2412816583237145e-06,0.0,0.0001035349268931,0.0,0.0,4.633645057678223,0.0,0.0,0.0,0.2726871967315674,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740632176399,-1466.80224609375,304.1528015136719,0.7202498316764832,0.1027829572558403,0.0933487489819526,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598477721214294,0.050000000745058,0.0481719635426998,293.28045654296875,297.1499938964844,293.1499938964844,0.1223233714699745,-2092.2548828125,304.1664733886719,0.8769292831420898,0.1883741915225982,0.1330130696296692,293.1894226074219,297.1499938964844,293.1499938964844,0.1639311164617538,-3583.47802734375,304.1540832519531,0.9557200074195862,0.2400520145893097,0.228033646941185,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547948755323,-2474.918212890625,300.12603759765625,0.5598477721214294,0.050000000745058,0.2285070568323135,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920952796936035,0.7981227040290833,0.7981227040290833,1.0,1.0,-0.877355694770813,0.3501665592193603,0.5271891355514526,0.1954002380371093,0.0,0.0,0.1455903947353363,26.306686401367188,25.0,0.3627685010433197,-4548.51953125,77.59271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014700010418891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180092394351959,0.1180134788155555,-4.239861482346896e-06,0.0,0.0001029791455948,0.0,0.0,4.597427368164063,0.0,0.0,0.0,0.2725488841533661,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740632176399,-1466.80224609375,304.1528015136719,0.7202498316764832,0.1027829572558403,0.0933487489819526,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598477721214294,0.050000000745058,0.0481719635426998,293.28045654296875,297.1499938964844,293.1499938964844,0.1223233714699745,-2092.2548828125,304.1664733886719,0.8769292831420898,0.1883741915225982,0.1330130696296692,293.1894226074219,297.1499938964844,293.1499938964844,0.1639311164617538,-3583.47802734375,304.1540832519531,0.9557200074195862,0.2400520145893097,0.228033646941185,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547948755323,-2474.918212890625,300.12603759765625,0.5598477721214294,0.050000000745058,0.2285070568323135,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920952796936035,0.7981227040290833,0.7981227040290833,1.0,1.0,-0.877355694770813,0.3501665592193603,0.5271891355514526,0.1954002380371093,0.0,0.0,0.1455903947353363,26.306686401367188,25.0,0.3627685010433197,-4548.51953125,77.59271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014700010418891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180092394351959,0.1180134788155555,-4.239861482346896e-06,0.0,0.0001029791455948,0.0,0.0,4.597427368164063,0.0,0.0,0.0,0.2725488841533661,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503788411617,-1456.3067626953125,304.15289306640625,0.7180110812187195,0.1020338088274002,0.092681661248207,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592547059059143,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188216209411621,-2043.98583984375,304.16680908203125,0.8692751526832581,0.1839487105607986,0.1299432218074798,293.1891174316406,297.1499938964844,293.1499938964844,0.1631379723548889,-3569.63232421875,304.154052734375,0.9534866809844972,0.2391177862882614,0.2271571904420852,293.298095703125,297.1499938964844,293.1499938964844,0.0070946947671473,-2459.708251953125,300.07061767578125,0.5592547059059143,0.050000000745058,0.2285260111093521,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914638429880142,0.798184871673584,0.798184871673584,1.0,1.0,-0.8718458414077759,0.3487451374530792,0.5231006741523743,0.191702052950859,0.0,0.0,0.1436578631401062,26.29483795166016,25.0,0.3710546791553497,-4524.49853515625,76.61150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009295582771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171295046806335,0.1171337440609932,-4.238425844960148e-06,0.0,0.000102430669358,0.0,0.0,4.560812473297119,0.0,0.0,0.0,0.2724090814590454,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503788411617,-1456.3067626953125,304.15289306640625,0.7180110812187195,0.1020338088274002,0.092681661248207,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592547059059143,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188216209411621,-2043.98583984375,304.16680908203125,0.8692751526832581,0.1839487105607986,0.1299432218074798,293.1891174316406,297.1499938964844,293.1499938964844,0.1631379723548889,-3569.63232421875,304.154052734375,0.9534866809844972,0.2391177862882614,0.2271571904420852,293.298095703125,297.1499938964844,293.1499938964844,0.0070946947671473,-2459.708251953125,300.07061767578125,0.5592547059059143,0.050000000745058,0.2285260111093521,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914638429880142,0.798184871673584,0.798184871673584,1.0,1.0,-0.8718458414077759,0.3487451374530792,0.5231006741523743,0.191702052950859,0.0,0.0,0.1436578631401062,26.29483795166016,25.0,0.3710546791553497,-4524.49853515625,76.61150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009295582771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171295046806335,0.1171337440609932,-4.238425844960148e-06,0.0,0.000102430669358,0.0,0.0,4.560812473297119,0.0,0.0,0.0,0.2724090814590454,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205663621425,-1445.7353515625,304.1529846191406,0.7156985998153687,0.1012815311551094,0.0920100510120391,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586381554603577,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152711659669876,-1994.7369384765625,304.1671447753906,0.8614543080329895,0.179431065917015,0.1268116533756256,293.1888122558594,297.1499938964844,293.1499938964844,0.1623456478118896,-3555.782958984375,304.1540222167969,0.9511900544166564,0.2381847202777862,0.2262806147336959,293.2998046875,297.1499938964844,293.1499938964844,0.007034511771053,-2444.350341796875,300.0146484375,0.5586381554603577,0.050000000745058,0.2285458296537399,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908353716135025,0.7982549667358398,0.7982549667358398,1.0,1.0,-0.8662575483322144,0.3472755551338196,0.5189819931983948,0.1880380064249038,0.0,0.0,0.1416870802640915,26.28862571716309,25.0,0.4162163138389587,-4500.23291015625,75.63430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003943756222724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162398979067802,0.1162441372871398,-4.236977929394925e-06,0.0,0.000101887526398,0.0,0.0,4.523834705352783,0.0,0.0,0.0,0.2722679078578949,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205663621425,-1445.7353515625,304.1529846191406,0.7156985998153687,0.1012815311551094,0.0920100510120391,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586381554603577,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152711659669876,-1994.7369384765625,304.1671447753906,0.8614543080329895,0.179431065917015,0.1268116533756256,293.1888122558594,297.1499938964844,293.1499938964844,0.1623456478118896,-3555.782958984375,304.1540222167969,0.9511900544166564,0.2381847202777862,0.2262806147336959,293.2998046875,297.1499938964844,293.1499938964844,0.007034511771053,-2444.350341796875,300.0146484375,0.5586381554603577,0.050000000745058,0.2285458296537399,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908353716135025,0.7982549667358398,0.7982549667358398,1.0,1.0,-0.8662575483322144,0.3472755551338196,0.5189819931983948,0.1880380064249038,0.0,0.0,0.1416870802640915,26.28862571716309,25.0,0.4162163138389587,-4500.23291015625,75.63430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003943756222724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162398979067802,0.1162441372871398,-4.236977929394925e-06,0.0,0.000101887526398,0.0,0.0,4.523834705352783,0.0,0.0,0.0,0.2722679078578949,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909438729286,-1435.193115234375,304.1530456542969,0.7133387327194214,0.1005341336131095,0.0913410112261772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580165982246399,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116729006171226,-1944.4951171875,304.1674194335937,0.8535089492797852,0.1748294979333877,0.1236179545521736,293.18853759765625,297.1499938964844,293.1499938964844,0.1615577787160873,-3541.99462890625,304.15399169921875,0.948867678642273,0.2372584044933319,0.2254091948270797,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743078202009,-2428.85302734375,299.9582214355469,0.5580165982246399,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902080625295639,0.7983250617980957,0.7983250617980957,1.0,1.0,-0.860604465007782,0.3457431495189667,0.5148613452911377,0.1844614297151565,0.0,0.0,0.1396635323762893,26.286108016967773,25.0,0.5163896083831787,-4475.65234375,74.6607437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.099862053990364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153351813554763,0.115339420735836,-4.235514552419772e-06,0.0,0.0001013472865452,0.0,0.0,4.486281871795654,0.0,0.0,0.0,0.2721246480941772,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909438729286,-1435.193115234375,304.1530456542969,0.7133387327194214,0.1005341336131095,0.0913410112261772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580165982246399,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116729006171226,-1944.4951171875,304.1674194335937,0.8535089492797852,0.1748294979333877,0.1236179545521736,293.18853759765625,297.1499938964844,293.1499938964844,0.1615577787160873,-3541.99462890625,304.15399169921875,0.948867678642273,0.2372584044933319,0.2254091948270797,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743078202009,-2428.85302734375,299.9582214355469,0.5580165982246399,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902080625295639,0.7983250617980957,0.7983250617980957,1.0,1.0,-0.860604465007782,0.3457431495189667,0.5148613452911377,0.1844614297151565,0.0,0.0,0.1396635323762893,26.286108016967773,25.0,0.5163896083831787,-4475.65234375,74.6607437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.099862053990364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153351813554763,0.115339420735836,-4.235514552419772e-06,0.0,0.0001013472865452,0.0,0.0,4.486281871795654,0.0,0.0,0.0,0.2721246480941772,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522781610488891,-1429.9654541015625,304.1530456542969,0.7121505737304688,0.1001645624637603,0.0910095274448394,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577108860015869,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098624914884567,-1919.0882568359373,304.16754150390625,0.8495144844055176,0.1725078970193863,0.1220033839344978,293.1883850097656,297.1499938964844,293.1499938964844,0.1611663848161697,-3535.13916015625,304.15399169921875,0.9477099776268004,0.2367984801530838,0.224976435303688,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442261010408,-2421.05908203125,299.92987060546875,0.5577108860015869,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898946166038513,0.7983601093292236,0.7983601093292236,1.0,1.0,-0.8577636480331421,0.3449510931968689,0.5128125548362732,0.1827249526977539,0.0,0.0,0.1386285126209259,26.28546524047852,25.0,0.5615208745002747,-4463.23388671875,74.17597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.099596120417118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114875428378582,0.114879660308361,-4.234773768985178e-06,0.0,0.0001010773994494,0.0,0.0,4.46721887588501,0.0,0.0,0.0,0.2720519602298736,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519678965210914,-1424.7861328125,304.153076171875,0.7109633684158325,0.09979909658432,0.0906811878085136,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574132800102234,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080521717667579,-1893.5955810546875,304.1676330566406,0.8455258011817932,0.1701835244894027,0.1203835904598236,293.1882629394531,297.1499938964844,293.1499938964844,0.1607767641544342,-3528.310791015625,304.1539611816406,0.9465621709823608,0.2363403439521789,0.2245454937219619,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141662679612,-2413.23828125,299.9014587402344,0.5574132800102234,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895813643932342,0.7984042167663574,0.7984042167663574,1.0,1.0,-0.8549222350120544,0.3441422879695892,0.5107799172401428,0.1810358315706253,0.0,0.0,0.1375784575939178,26.284711837768555,25.0,0.5815027952194214,-4450.74853515625,73.69328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993298068642616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144105941057205,0.1144148334860801,-4.234026164340321e-06,0.0,0.0001008071267278,0.0,0.0,4.447957992553711,0.0,0.0,0.0,0.2719785273075104,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589344918727,-1414.6392822265625,304.1530456542969,0.708612859249115,0.0990843847393989,0.0900376811623573,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550825119019,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044616848230362,-1842.774658203125,304.1677551269531,0.8376298546791077,0.1655651181936264,0.1171547621488571,293.18798828125,297.1499938964844,293.1499938964844,0.1600015461444854,-3514.71484375,304.1539306640625,0.9443138241767884,0.2354256212711334,0.2236862629652023,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542081862688,-2397.5478515625,299.8443908691406,0.5568550825119019,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889562308788299,0.798492431640625,0.798492431640625,1.0,1.0,-0.8492696285247803,0.3424769341945648,0.5067926645278931,0.1778284311294555,0.0,0.0,0.1354453861713409,26.281368255615234,25.0,0.4893047511577606,-4425.71630859375,72.73735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987946689128875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696379303932,0.1134738698601722,-4.23251231040922e-06,0.0,0.0001002640274236,0.0,0.0,4.409002780914307,0.0,0.0,0.0,0.2718300223350525,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589344918727,-1414.6392822265625,304.1530456542969,0.708612859249115,0.0990843847393989,0.0900376811623573,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550825119019,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044616848230362,-1842.774658203125,304.1677551269531,0.8376298546791077,0.1655651181936264,0.1171547621488571,293.18798828125,297.1499938964844,293.1499938964844,0.1600015461444854,-3514.71484375,304.1539306640625,0.9443138241767884,0.2354256212711334,0.2236862629652023,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542081862688,-2397.5478515625,299.8443908691406,0.5568550825119019,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889562308788299,0.798492431640625,0.798492431640625,1.0,1.0,-0.8492696285247803,0.3424769341945648,0.5067926645278931,0.1778284311294555,0.0,0.0,0.1354453861713409,26.281368255615234,25.0,0.4893047511577606,-4425.71630859375,72.73735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987946689128875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696379303932,0.1134738698601722,-4.23251231040922e-06,0.0,0.0001002640274236,0.0,0.0,4.409002780914307,0.0,0.0,0.0,0.2718300223350525,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507704429328441,-1404.8580322265625,304.15301513671875,0.7063467502593994,0.098396435379982,0.0894162878394126,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629865646362,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.100959911942482,-1792.8702392578125,304.16766357421875,0.829921543598175,0.1610521972179412,0.1139839962124824,293.1877746582031,297.1499938964844,293.1499938964844,0.1592270880937576,-3501.118896484375,304.1539001464844,0.9421467185020448,0.2345049679279327,0.2228234857320785,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945509217679,-2381.82470703125,299.787109375,0.5563629865646362,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883347779512405,0.7985806465148926,0.7985806465148926,1.0,1.0,-0.8437060117721558,0.3407536149024963,0.5029523968696594,0.1748969256877899,0.0,0.0,0.1332984268665313,26.27368927001953,25.0,0.2195571959018707,-4400.91064453125,71.79924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982551500201225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257089734077,0.1125299409031868,-4.230986633046996e-06,0.0,9.971648978535086e-05,0.0,0.0,4.369964599609375,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507704429328441,-1404.8580322265625,304.15301513671875,0.7063467502593994,0.098396435379982,0.0894162878394126,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629865646362,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.100959911942482,-1792.8702392578125,304.16766357421875,0.829921543598175,0.1610521972179412,0.1139839962124824,293.1877746582031,297.1499938964844,293.1499938964844,0.1592270880937576,-3501.118896484375,304.1539001464844,0.9421467185020448,0.2345049679279327,0.2228234857320785,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945509217679,-2381.82470703125,299.787109375,0.5563629865646362,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883347779512405,0.7985806465148926,0.7985806465148926,1.0,1.0,-0.8437060117721558,0.3407536149024963,0.5029523968696594,0.1748969256877899,0.0,0.0,0.1332984268665313,26.27368927001953,25.0,0.2195571959018707,-4400.91064453125,71.79924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982551500201225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257089734077,0.1125299409031868,-4.230986633046996e-06,0.0,9.971648978535086e-05,0.0,0.0,4.369964599609375,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502100810408592,-1395.569091796875,304.1529541015625,0.7042441964149475,0.0977455079555511,0.0888241007924079,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559563040733337,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976105779409408,-1744.8272705078125,304.1673583984375,0.8224793076515198,0.1567311882972717,0.1109305024147033,293.18768310546875,297.1499938964844,293.1499938964844,0.1584466248750686,-3487.405029296875,304.1539001464844,0.9400789737701416,0.2335681319236755,0.2219470292329788,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353257909417,-2366.116943359375,299.7296447753906,0.5559563040733337,0.050000000745058,0.2286335229873657,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877201348543167,0.79868084192276,0.79868084192276,1.0,1.0,-0.838297963142395,0.3389851748943329,0.4993127584457397,0.1722974628210067,0.0,0.0,0.1311891078948974,26.259483337402344,25.0,-0.3219360709190368,-4376.89111328125,70.88636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977118909358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987300872802,0.1116029620170593,-4.229475052852649e-06,0.0,9.91651468211785e-05,0.0,0.0,4.33165979385376,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502100810408592,-1395.569091796875,304.1529541015625,0.7042441964149475,0.0977455079555511,0.0888241007924079,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559563040733337,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976105779409408,-1744.8272705078125,304.1673583984375,0.8224793076515198,0.1567311882972717,0.1109305024147033,293.18768310546875,297.1499938964844,293.1499938964844,0.1584466248750686,-3487.405029296875,304.1539001464844,0.9400789737701416,0.2335681319236755,0.2219470292329788,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353257909417,-2366.116943359375,299.7296447753906,0.5559563040733337,0.050000000745058,0.2286335229873657,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877201348543167,0.79868084192276,0.79868084192276,1.0,1.0,-0.838297963142395,0.3389851748943329,0.4993127584457397,0.1722974628210067,0.0,0.0,0.1311891078948974,26.259483337402344,25.0,-0.3219360709190368,-4376.89111328125,70.88636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977118909358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987300872802,0.1116029620170593,-4.229475052852649e-06,0.0,9.91651468211785e-05,0.0,0.0,4.33165979385376,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497025698423385,-1387.186279296875,304.1528015136719,0.7024022936820984,0.0971619188785553,0.0882846638560295,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944766476750373,-1699.6796875,304.1667785644531,0.8153714537620544,0.1526903212070465,0.1080565974116325,293.18768310546875,297.1499938964844,293.1499938964844,0.1576630622148513,-3473.63427734375,304.1539001464844,0.9381484985351562,0.2326143085956573,0.2210533767938614,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769979894161,-2350.590087890625,299.672119140625,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871170401573181,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331428170204163,0.3371989130973816,0.4959439039230346,0.1700834333896637,0.0,0.0,0.1292449235916137,26.235645294189453,25.0,-1.4163557291030884,-4354.7080078125,70.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971693694591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325702905654,0.1107368022203445,-4.228024408803321e-06,0.0,9.86145532806404e-05,0.0,0.0,4.295871734619141,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497025698423385,-1387.186279296875,304.1528015136719,0.7024022936820984,0.0971619188785553,0.0882846638560295,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944766476750373,-1699.6796875,304.1667785644531,0.8153714537620544,0.1526903212070465,0.1080565974116325,293.18768310546875,297.1499938964844,293.1499938964844,0.1576630622148513,-3473.63427734375,304.1539001464844,0.9381484985351562,0.2326143085956573,0.2210533767938614,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769979894161,-2350.590087890625,299.672119140625,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871170401573181,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331428170204163,0.3371989130973816,0.4959439039230346,0.1700834333896637,0.0,0.0,0.1292449235916137,26.235645294189453,25.0,-1.4163557291030884,-4354.7080078125,70.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971693694591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325702905654,0.1107368022203445,-4.228024408803321e-06,0.0,9.86145532806404e-05,0.0,0.0,4.295871734619141,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494733043015003,-1383.4102783203125,304.1527099609375,0.70159912109375,0.0968969315290451,0.0880394726991653,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.555558979511261,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930074006319046,-1678.4810791015625,304.1664123535156,0.811959445476532,0.1508007049560547,0.1067053824663162,293.1877136230469,297.1499938964844,293.1499938964844,0.1572696715593338,-3466.719482421875,304.1539306640625,0.9372428059577942,0.2321291714906692,0.220599427819252,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481796093285,-2342.8994140625,299.64337158203125,0.555558979511261,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868215948343277,0.7988311052322388,0.7988311052322388,1.0,1.0,-0.8306868672370911,0.3363066911697387,0.4943801760673523,0.1691358536481857,0.0,0.0,0.1283759772777557,26.219554901123047,25.0,-1.9068341255187988,-4344.59228515625,69.58796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969013199210167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110342264175415,0.1103464886546135,-4.2273509279766586e-06,0.0,9.83425197773613e-05,0.0,0.0,4.279737949371338,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492578372359275,-1379.86669921875,304.1526184082031,0.7008686065673828,0.0966469496488571,0.0878085270524025,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882884025574,0.050000000745058,0.0482019297778606,293.3075561523437,297.1499938964844,293.1499938964844,0.0916104912757873,-1658.31982421875,304.1659545898437,0.8086488842964172,0.1490106433629989,0.1054199710488319,293.18780517578125,297.1499938964844,293.1499938964844,0.1568718701601028,-3459.72314453125,304.1539306640625,0.9363729953765868,0.2316360026597976,0.2201386541128158,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195772960782,-2335.24365234375,299.6146850585937,0.5554882884025574,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310221910476,0.798890233039856,0.798890233039856,1.0,1.0,-0.8283172845840454,0.3354158103466034,0.4929015040397644,0.1683014184236526,0.0,0.0,0.1275759488344192,26.20086479187012,25.0,-2.238209247589112,-4335.13134765625,69.17845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376215219497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109983392059803,0.1099876165390014,-4.226724286127137e-06,0.0,9.807490278035402e-05,0.0,0.0,4.264904022216797,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488607585430145,-1373.345947265625,304.15240478515625,0.6996056437492371,0.0961850136518478,0.0873825550079345,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890586972236633,-1621.505859375,304.1648864746094,0.8024299144744873,0.1457666307687759,0.103073664009571,293.1881103515625,297.1499938964844,293.1499938964844,0.1560525447130203,-3445.29345703125,304.15399169921875,0.934725821018219,0.2306165844202041,0.2191883623600006,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629011951386,-2319.987060546875,299.5575866699219,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859669238328933,0.7990085482597351,0.7990085482597351,1.0,1.0,-0.823852002620697,0.3336362242698669,0.4902157783508301,0.1669874042272567,0.0,0.0,0.1261620372533798,26.156230926513672,25.0,-2.4438371658325195,-4317.9208984375,68.39823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519330024719,0.1093561574816703,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238813877105713,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488607585430145,-1373.345947265625,304.15240478515625,0.6996056437492371,0.0961850136518478,0.0873825550079345,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890586972236633,-1621.505859375,304.1648864746094,0.8024299144744873,0.1457666307687759,0.103073664009571,293.1881103515625,297.1499938964844,293.1499938964844,0.1560525447130203,-3445.29345703125,304.15399169921875,0.934725821018219,0.2306165844202041,0.2191883623600006,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629011951386,-2319.987060546875,299.5575866699219,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859669238328933,0.7990085482597351,0.7990085482597351,1.0,1.0,-0.823852002620697,0.3336362242698669,0.4902157783508301,0.1669874042272567,0.0,0.0,0.1261620372533798,26.156230926513672,25.0,-2.4438371658325195,-4317.9208984375,68.39823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519330024719,0.1093561574816703,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238813877105713,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484992526471614,-1367.415283203125,304.1521911621094,0.6985784769058228,0.0957654491066932,0.0869958847761154,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867959409952163,-1588.902099609375,304.1636962890625,0.79693204164505,0.1428528875112533,0.1009979993104934,293.1880798339844,297.1499938964844,293.1499938964844,0.1552360355854034,-3430.900390625,304.1540222167969,0.9332709908485411,0.2296523451805114,0.218245655298233,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067899413406,-2304.7421875,299.5008850097656,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286044836044,0.7991268634796143,0.7991268634796143,1.0,1.0,-0.8197622299194336,0.3318536281585693,0.4879086017608642,0.1661720424890518,0.0,0.0,0.1249440312385559,26.103166580200195,25.0,-2.025566577911377,-4302.36279296875,67.67211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659501850605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150739669799,0.1088192984461784,-4.224680196784902e-06,0.0,9.708222933113576e-05,0.0,0.0,4.216655254364014,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
