time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484992526471614,-1367.415283203125,304.1521911621094,0.6985784769058228,0.0957654491066932,0.0869958847761154,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867959409952163,-1588.902099609375,304.1636962890625,0.79693204164505,0.1428528875112533,0.1009979993104934,293.1880798339844,297.1499938964844,293.1499938964844,0.1552360355854034,-3430.900390625,304.1540222167969,0.9332709908485411,0.2296523451805114,0.218245655298233,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067899413406,-2304.7421875,299.5008850097656,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286044836044,0.7991268634796143,0.7991268634796143,1.0,1.0,-0.8197622299194336,0.3318536281585693,0.4879086017608642,0.1661720424890518,0.0,0.0,0.1249440312385559,26.103166580200195,25.0,-2.025566577911377,-4302.36279296875,67.67211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659501850605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150739669799,0.1088192984461784,-4.224680196784902e-06,0.0,9.708222933113576e-05,0.0,0.0,4.216655254364014,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481661558151245,-1361.9486083984375,304.15203857421875,0.6977474093437195,0.0953839495778083,0.0866434872150421,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846702009439468,-1558.3052978515625,304.1626892089844,0.7918254733085632,0.1401232779026031,0.0990542471408844,293.18731689453125,297.1499938964844,293.1499938964844,0.1545373201370239,-3418.60302734375,304.1538391113281,0.9322065711021424,0.2288427054882049,0.2174518704414367,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510782249271,-2289.42919921875,299.44482421875,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849194914102554,0.7992544174194336,0.7992544174194336,1.0,1.0,-0.8160462975502014,0.3301086127758026,0.4859376847743988,0.1657513082027435,0.0,0.0,0.1237949356436729,26.04380798339844,25.0,-1.1589851379394531,-4287.5537109375,67.00153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332392334938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253994584083,0.1083296239376068,-4.223863015795359e-06,0.0,9.664962999522686e-05,0.0,0.0,4.196494102478027,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481661558151245,-1361.9486083984375,304.15203857421875,0.6977474093437195,0.0953839495778083,0.0866434872150421,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846702009439468,-1558.3052978515625,304.1626892089844,0.7918254733085632,0.1401232779026031,0.0990542471408844,293.18731689453125,297.1499938964844,293.1499938964844,0.1545373201370239,-3418.60302734375,304.1538391113281,0.9322065711021424,0.2288427054882049,0.2174518704414367,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510782249271,-2289.42919921875,299.44482421875,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849194914102554,0.7992544174194336,0.7992544174194336,1.0,1.0,-0.8160462975502014,0.3301086127758026,0.4859376847743988,0.1657513082027435,0.0,0.0,0.1237949356436729,26.04380798339844,25.0,-1.1589851379394531,-4287.5537109375,67.00153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952332392334938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253994584083,0.1083296239376068,-4.223863015795359e-06,0.0,9.664962999522686e-05,0.0,0.0,4.196494102478027,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478618182241916,-1356.95361328125,304.15185546875,0.6970530152320862,0.0950391367077827,0.0863241553306579,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826769322156906,-1529.672607421875,304.1617736816406,0.7870548367500305,0.1375613808631897,0.0972378402948379,293.1863098144531,297.1499938964844,293.1499938964844,0.1539024859666824,-3407.423583984375,304.15362548828125,0.9313369393348694,0.2281009554862976,0.2167377173900604,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960566185414,-2274.1552734375,299.3893127441406,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401806592941,0.7993819713592529,0.7993819713592529,1.0,1.0,-0.8126165866851807,0.32841357588768,0.4842029809951782,0.1655770093202591,0.0,0.0,0.1226599067449569,25.983806610107425,25.0,-0.4862547516822815,-4272.865234375,66.37944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537215590477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467667102813,0.1078509911894798,-4.223090400046203e-06,0.0,9.626446990296245e-05,0.0,0.0,4.176825046539307,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478618182241916,-1356.95361328125,304.15185546875,0.6970530152320862,0.0950391367077827,0.0863241553306579,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826769322156906,-1529.672607421875,304.1617736816406,0.7870548367500305,0.1375613808631897,0.0972378402948379,293.1863098144531,297.1499938964844,293.1499938964844,0.1539024859666824,-3407.423583984375,304.15362548828125,0.9313369393348694,0.2281009554862976,0.2167377173900604,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960566185414,-2274.1552734375,299.3893127441406,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401806592941,0.7993819713592529,0.7993819713592529,1.0,1.0,-0.8126165866851807,0.32841357588768,0.4842029809951782,0.1655770093202591,0.0,0.0,0.1226599067449569,25.983806610107425,25.0,-0.4862547516822815,-4272.865234375,66.37944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948537215590477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467667102813,0.1078509911894798,-4.223090400046203e-06,0.0,9.626446990296245e-05,0.0,0.0,4.176825046539307,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477201230823993,-1354.6278076171875,304.1517944335937,0.6967455148696899,0.0948806926608085,0.0861764997243881,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817172154784202,-1515.9112548828125,304.161376953125,0.784756600856781,0.1363297402858734,0.0963657200336456,293.185791015625,297.1499938964844,293.1499938964844,0.1535981893539428,-3402.05810546875,304.15350341796875,0.930938184261322,0.2277467399835586,0.2163975834846496,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687446527183,-2266.5185546875,299.3617553710937,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842109709978103,0.7994457483291626,0.7994457483291626,1.0,1.0,-0.8109794855117798,0.3275727927684784,0.4834066927433014,0.1655735522508621,0.0,0.0,0.1220824271440506,25.954910278320312,25.0,-0.1497311890125274,-4265.49169921875,66.08352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946803018450737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070070266723,0.1076112315058708,-4.222710231260862e-06,0.0,9.608847176423296e-05,0.0,0.0,4.166983127593994,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475887581706047,-1352.4722900390625,304.1517028808594,0.696475088596344,0.0947382375597953,0.086040198802948,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807805582880973,-1502.499755859375,304.1610107421875,0.7825151681900024,0.1351305395364761,0.0955161154270172,293.1852111816406,297.1499938964844,293.1499938964844,0.1533028036355972,-3396.846435546875,304.1534118652344,0.9305644631385804,0.2274054288864135,0.2160684168338775,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416291959583,-2258.90380859375,299.3343811035156,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886307716369,0.7995157241821289,0.7995157241821289,1.0,1.0,-0.8093960285186768,0.3267386257648468,0.4826573729515075,0.1656242161989212,0.0,0.0,0.1214913725852966,25.92658042907715,25.0,0.0379520952701568,-4258.115234375,65.79763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945169553160667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073624193668365,0.107366643846035,-4.222327333991416e-06,0.0,9.59226963459514e-05,0.0,0.0,4.156951427459717,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047374352812767,-1348.962158203125,304.1514892578125,0.6961040496826172,0.0945133939385414,0.0858179479837417,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789787098765373,-1476.766357421875,304.1603698730469,0.7782206535339355,0.1328294426202774,0.093884602189064,293.1839599609375,297.1499938964844,293.1499938964844,0.1527495086193084,-3387.0849609375,304.1531982421875,0.9299203753471376,0.2267675250768661,0.215450182557106,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882020138204,-2243.832275390625,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645586252212,0.7996556162834167,0.7996556162834167,1.0,1.0,-0.8064177632331848,0.3251039683818817,0.4813137948513031,0.1658846288919448,0.0,0.0,0.1203153282403945,25.87003326416016,25.0,-0.029344480484724,-4243.5791015625,65.2577133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942168235778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701744079589,0.1068743988871574,-4.221548806526698e-06,0.0,9.561809565639125e-05,0.0,0.0,4.136763095855713,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047374352812767,-1348.962158203125,304.1514892578125,0.6961040496826172,0.0945133939385414,0.0858179479837417,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789787098765373,-1476.766357421875,304.1603698730469,0.7782206535339355,0.1328294426202774,0.093884602189064,293.1839599609375,297.1499938964844,293.1499938964844,0.1527495086193084,-3387.0849609375,304.1531982421875,0.9299203753471376,0.2267675250768661,0.215450182557106,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882020138204,-2243.832275390625,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645586252212,0.7996556162834167,0.7996556162834167,1.0,1.0,-0.8064177632331848,0.3251039683818817,0.4813137948513031,0.1658846288919448,0.0,0.0,0.1203153282403945,25.87003326416016,25.0,-0.029344480484724,-4243.5791015625,65.2577133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942168235778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701744079589,0.1068743988871574,-4.221548806526698e-06,0.0,9.561809565639125e-05,0.0,0.0,4.136763095855713,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295209765434,-1346.6021728515625,304.1512451171875,0.6959778666496277,0.0943690538406372,0.0856679007411003,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772726982831955,-1452.4945068359375,304.1597595214844,0.7741900682449341,0.1306613534688949,0.0923440903425216,293.1825561523437,297.1499938964844,293.1499938964844,0.1522499173879623,-3378.274658203125,304.1529541015625,0.9294260740280152,0.2261916548013687,0.2148895859718322,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358998693525,-2228.9921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681132316589,0.7997955083847046,0.7997955083847046,1.0,1.0,-0.8037029504776001,0.3235241174697876,0.4801788628101349,0.1663467139005661,0.0,0.0,0.1191775128245353,25.813087463378903,25.0,-0.2079551517963409,-4229.69287109375,64.7607650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469635486602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932329416275,0.1063974574208259,-4.2207802835037e-06,0.0,9.534422133583575e-05,0.0,0.0,4.11720085144043,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295209765434,-1346.6021728515625,304.1512451171875,0.6959778666496277,0.0943690538406372,0.0856679007411003,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772726982831955,-1452.4945068359375,304.1597595214844,0.7741900682449341,0.1306613534688949,0.0923440903425216,293.1825561523437,297.1499938964844,293.1499938964844,0.1522499173879623,-3378.274658203125,304.1529541015625,0.9294260740280152,0.2261916548013687,0.2148895859718322,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358998693525,-2228.9921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681132316589,0.7997955083847046,0.7997955083847046,1.0,1.0,-0.8037029504776001,0.3235241174697876,0.4801788628101349,0.1663467139005661,0.0,0.0,0.1191775128245353,25.813087463378903,25.0,-0.2079551517963409,-4229.69287109375,64.7607650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469635486602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932329416275,0.1063974574208259,-4.2207802835037e-06,0.0,9.534422133583575e-05,0.0,0.0,4.11720085144043,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471555292606353,-1345.4100341796875,304.15093994140625,0.6961134076118469,0.0943085625767707,0.0855915620923042,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756912156939506,-1430.0909423828125,304.1591491699219,0.7705195546150208,0.1286808848381042,0.0909215211868286,293.1809997558594,297.1499938964844,293.1499938964844,0.1518069505691528,-3370.468505859375,304.1527099609375,0.92910635471344,0.2256840169429779,0.2143911272287368,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847553588449,-2214.393798828125,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003525733947,0.7999430894851685,0.7999430894851685,1.0,1.0,-0.8012906908988953,0.3220236301422119,0.4792670309543609,0.1670009493827819,0.0,0.0,0.1180860921740531,25.754056930541992,25.0,-0.4516734480857849,-4216.689453125,64.30980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022417783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360280632972,0.1059402525424957,-4.220039954816457e-06,0.0,9.509586379863322e-05,0.0,0.0,4.098455429077148,0.0,0.0,0.0,0.2706395089626312,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471555292606353,-1345.4100341796875,304.15093994140625,0.6961134076118469,0.0943085625767707,0.0855915620923042,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756912156939506,-1430.0909423828125,304.1591491699219,0.7705195546150208,0.1286808848381042,0.0909215211868286,293.1809997558594,297.1499938964844,293.1499938964844,0.1518069505691528,-3370.468505859375,304.1527099609375,0.92910635471344,0.2256840169429779,0.2143911272287368,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847553588449,-2214.393798828125,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003525733947,0.7999430894851685,0.7999430894851685,1.0,1.0,-0.8012906908988953,0.3220236301422119,0.4792670309543609,0.1670009493827819,0.0,0.0,0.1180860921740531,25.754056930541992,25.0,-0.4516734480857849,-4216.689453125,64.30980682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022417783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360280632972,0.1059402525424957,-4.220039954816457e-06,0.0,9.509586379863322e-05,0.0,0.0,4.098455429077148,0.0,0.0,0.0,0.2706395089626312,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579022705554,-1345.47802734375,304.150634765625,0.6965355277061462,0.0943353846669197,0.0855935662984848,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742688402533531,-1410.03564453125,304.1584777832031,0.7673113942146301,0.1269058436155319,0.0896464735269546,293.17926025390625,297.1499938964844,293.1499938964844,0.1514282375574112,-3363.807861328125,304.1524353027344,0.9289880990982056,0.225249096751213,0.2139609158039093,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349035240709,-2200.096435546875,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634075164795,0.8000906705856323,0.8000906705856323,1.0,1.0,-0.7992289066314697,0.3206309080123901,0.4785979688167572,0.1678363531827926,0.0,0.0,0.1170920804142952,25.691425323486328,25.0,-0.8464477062225342,-4204.93408203125,63.90942001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790298342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143103003501,0.105518527328968,-4.219341462885495e-06,0.0,9.486933413427324e-05,0.0,0.0,4.081159591674805,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579022705554,-1345.47802734375,304.150634765625,0.6965355277061462,0.0943353846669197,0.0855935662984848,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742688402533531,-1410.03564453125,304.1584777832031,0.7673113942146301,0.1269058436155319,0.0896464735269546,293.17926025390625,297.1499938964844,293.1499938964844,0.1514282375574112,-3363.807861328125,304.1524353027344,0.9289880990982056,0.225249096751213,0.2139609158039093,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349035240709,-2200.096435546875,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634075164795,0.8000906705856323,0.8000906705856323,1.0,1.0,-0.7992289066314697,0.3206309080123901,0.4785979688167572,0.1678363531827926,0.0,0.0,0.1170920804142952,25.691425323486328,25.0,-0.8464477062225342,-4204.93408203125,63.90942001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790298342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143103003501,0.105518527328968,-4.219341462885495e-06,0.0,9.486933413427324e-05,0.0,0.0,4.081159591674805,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471871495246887,-1345.9739990234375,304.15045166015625,0.6968439221382141,0.0943799689412117,0.0856235548853874,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574922561645508,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736050382256507,-1400.7056884765625,304.1581420898437,0.7658399939537048,0.126072883605957,0.0890527814626693,293.1783447265625,297.1499938964844,293.1499938964844,0.1512622684240341,-3360.89306640625,304.1523132324219,0.9289911389350892,0.2250576615333557,0.2137711942195892,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104516498744,-2193.055908203125,299.095703125,0.5574922561645508,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823071539402008,0.8001644611358643,0.8001644611358643,1.0,1.0,-0.7983153462409973,0.3199709355831146,0.4783443808555603,0.1683136373758316,0.0,0.0,0.1166409105062484,25.659950256347656,25.0,-0.927564263343811,-4199.56689453125,63.72745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752059936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053230166435241,0.105327233672142,-4.219019501761068e-06,0.0,9.476396371610464e-05,0.0,0.0,4.073312282562256,0.0,0.0,0.0,0.2705429792404175,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472318604588508,-1346.7232666015625,304.1502990722656,0.6972030997276306,0.0944422632455825,0.0856698974967002,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729618519544601,-1391.681884765625,304.1578369140625,0.7644243240356445,0.125265970826149,0.088478647172451,293.17742919921875,297.1499938964844,293.1499938964844,0.1511086076498031,-3358.195068359375,304.15216064453125,0.9290233254432678,0.224881112575531,0.2135958522558212,293.3056945800781,297.1499938964844,293.1499938964844,0.0060862824320793,-2186.072509765625,299.0702514648437,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821582615375518,0.8002411723136902,0.8002411723136902,1.0,1.0,-0.797461986541748,0.3193292021751404,0.4781327545642853,0.1688231527805328,0.0,0.0,0.116208977997303,25.62898826599121,25.0,-0.892406165599823,-4194.4404296875,63.5556526184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760015130043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051416918635368,0.1051459088921547,-4.218715730530676e-06,0.0,9.466327901463956e-05,0.0,0.0,4.0658769607543945,0.0,0.0,0.0,0.2705143392086029,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473624430596828,-1348.895263671875,304.1499938964844,0.6980542540550232,0.0946148708462715,0.0858068019151687,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717262029647827,-1374.3914794921875,304.15728759765625,0.7617290019989014,0.1237196177244186,0.0873796269297599,293.175537109375,297.1499938964844,293.1499938964844,0.1508333683013916,-3353.360595703125,304.15191650390625,0.9291607141494752,0.2245685905218124,0.2132843434810638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387225821614,-2172.250732421875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810403347015,0.8003946542739868,0.8003946542739868,1.0,1.0,-0.7959142923355103,0.3180943727493286,0.4778199195861816,0.1699241399765014,0.0,0.0,0.1153693944215774,25.56902885437012,25.0,-0.5736020803451538,-4184.62841796875,63.23962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047951132059097,0.1047993302345275,-4.218147296342067e-06,0.0,9.447456250200048e-05,0.0,0.0,4.051681995391846,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473624430596828,-1348.895263671875,304.1499938964844,0.6980542540550232,0.0946148708462715,0.0858068019151687,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717262029647827,-1374.3914794921875,304.15728759765625,0.7617290019989014,0.1237196177244186,0.0873796269297599,293.175537109375,297.1499938964844,293.1499938964844,0.1508333683013916,-3353.360595703125,304.15191650390625,0.9291607141494752,0.2245685905218124,0.2132843434810638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387225821614,-2172.250732421875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810403347015,0.8003946542739868,0.8003946542739868,1.0,1.0,-0.7959142923355103,0.3180943727493286,0.4778199195861816,0.1699241399765014,0.0,0.0,0.1153693944215774,25.56902885437012,25.0,-0.5736020803451538,-4184.62841796875,63.23962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047951132059097,0.1047993302345275,-4.218147296342067e-06,0.0,9.447456250200048e-05,0.0,0.0,4.051681995391846,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047549769282341,-1351.995849609375,304.1496887207031,0.6990846395492554,0.0948585644364357,0.0860050767660141,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585219860076904,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705559700727462,-1358.073486328125,304.15679931640625,0.7592070698738098,0.1222633346915245,0.0863443166017532,293.1736145019531,297.1499938964844,293.1499938964844,0.150601327419281,-3349.282958984375,304.15167236328125,0.9293922781944276,0.2243139296770095,0.2130265980958938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922165237367,-2158.626953125,298.9709167480469,0.5585219860076904,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320270299911,0.8005480766296387,0.8005480766296387,1.0,1.0,-0.7945812344551086,0.3169349730014801,0.4776462912559509,0.1711114048957824,0.0,0.0,0.1145214885473251,25.511945724487305,25.0,-0.0170351546257734,-4174.8896484375,62.96080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929191932082176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044521927833557,0.1044564098119735,-4.217605237499811e-06,0.0,9.430116915609688e-05,0.0,0.0,4.037661552429199,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047549769282341,-1351.995849609375,304.1496887207031,0.6990846395492554,0.0948585644364357,0.0860050767660141,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585219860076904,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705559700727462,-1358.073486328125,304.15679931640625,0.7592070698738098,0.1222633346915245,0.0863443166017532,293.1736145019531,297.1499938964844,293.1499938964844,0.150601327419281,-3349.282958984375,304.15167236328125,0.9293922781944276,0.2243139296770095,0.2130265980958938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922165237367,-2158.626953125,298.9709167480469,0.5585219860076904,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320270299911,0.8005480766296387,0.8005480766296387,1.0,1.0,-0.7945812344551086,0.3169349730014801,0.4776462912559509,0.1711114048957824,0.0,0.0,0.1145214885473251,25.511945724487305,25.0,-0.0170351546257734,-4174.8896484375,62.96080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929191932082176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044521927833557,0.1044564098119735,-4.217605237499811e-06,0.0,9.430116915609688e-05,0.0,0.0,4.037661552429199,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478464215993881,-1356.8848876953125,304.1492919921875,0.7005234360694885,0.0952704027295112,0.0863280892372131,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694563835859298,-1342.7830810546875,304.1563720703125,0.7569414973258972,0.1209240481257438,0.0853842571377754,293.1714172363281,297.1499938964844,293.1499938964844,0.1504217386245727,-3346.111572265625,304.1513977050781,0.9298385381698608,0.2241619974374771,0.2128520607948303,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462594799697,-2144.962646484375,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120411872863,0.800705075263977,0.800705075263977,1.0,1.0,-0.793586015701294,0.3159190118312835,0.477666974067688,0.1723759770393371,0.0,0.0,0.1134228557348251,25.451021194458008,25.0,2.212369680404663,-4163.474609375,62.7283821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927560627460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040478572249412,0.1040520742535591,-4.217036348563852e-06,0.0,9.413561201654376e-05,0.0,0.0,4.021204948425293,0.0,0.0,0.0,0.2703442275524139,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478464215993881,-1356.8848876953125,304.1492919921875,0.7005234360694885,0.0952704027295112,0.0863280892372131,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694563835859298,-1342.7830810546875,304.1563720703125,0.7569414973258972,0.1209240481257438,0.0853842571377754,293.1714172363281,297.1499938964844,293.1499938964844,0.1504217386245727,-3346.111572265625,304.1513977050781,0.9298385381698608,0.2241619974374771,0.2128520607948303,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462594799697,-2144.962646484375,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120411872863,0.800705075263977,0.800705075263977,1.0,1.0,-0.793586015701294,0.3159190118312835,0.477666974067688,0.1723759770393371,0.0,0.0,0.1134228557348251,25.451021194458008,25.0,2.212369680404663,-4163.474609375,62.7283821105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927560627460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040478572249412,0.1040520742535591,-4.217036348563852e-06,0.0,9.413561201654376e-05,0.0,0.0,4.021204948425293,0.0,0.0,0.0,0.2703442275524139,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482592098414897,-1363.688720703125,304.1488342285156,0.702358603477478,0.0957941934466362,0.0867766141891479,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.068430945277214,-1328.5714111328125,304.1559753417969,0.7549113035202026,0.1196752190589904,0.0844955816864967,293.1690673828125,297.1499938964844,293.1499938964844,0.1503142714500427,-3344.220947265625,304.151123046875,0.9304960370063782,0.2240940332412719,0.2127676010131836,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012281708419,-2131.45849609375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008621335029602,0.8008621335029602,1.0,1.0,-0.7929336428642273,0.3150610029697418,0.4778726100921631,0.1736883372068405,0.0,0.0,0.1119702383875846,25.387466430664062,25.0,2.3004136085510254,-4150.13134765625,62.54436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870016217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034873500466346,0.1034915670752525,-4.216270554024959e-06,0.0,9.396403766004369e-05,0.0,0.0,3.998425245285034,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482592098414897,-1363.688720703125,304.1488342285156,0.702358603477478,0.0957941934466362,0.0867766141891479,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.068430945277214,-1328.5714111328125,304.1559753417969,0.7549113035202026,0.1196752190589904,0.0844955816864967,293.1690673828125,297.1499938964844,293.1499938964844,0.1503142714500427,-3344.220947265625,304.151123046875,0.9304960370063782,0.2240940332412719,0.2127676010131836,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012281708419,-2131.45849609375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008621335029602,0.8008621335029602,1.0,1.0,-0.7929336428642273,0.3150610029697418,0.4778726100921631,0.1736883372068405,0.0,0.0,0.1119702383875846,25.387466430664062,25.0,2.3004136085510254,-4150.13134765625,62.54436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870016217231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034873500466346,0.1034915670752525,-4.216270554024959e-06,0.0,9.396403766004369e-05,0.0,0.0,3.998425245285034,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.048489611595869,-1367.4935302734375,304.14862060546875,0.7033321857452393,0.0960768312215805,0.0870235338807106,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597205758094788,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679410323500633,-1321.8038330078125,304.15576171875,0.7539394497871399,0.1190749704837799,0.0840697214007377,293.1679077148437,297.1499938964844,293.1499938964844,0.1502856463193893,-3343.73046875,304.1509704589844,0.930852472782135,0.2240805327892303,0.2127472460269928,293.2982788085937,297.1499938964844,293.1499938964844,0.0058791991323232,-2124.85888671875,298.8536071777344,0.5597205758094788,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404228210449,0.8009406328201294,0.8009406328201294,1.0,1.0,-0.7926833629608154,0.3146717250347137,0.4780116677284241,0.1743433028459549,0.0,0.0,0.1112173795700073,25.357301712036133,25.0,1.7825018167495728,-4143.35986328125,62.46603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924958363175392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031858399510383,0.1031900569796562,-4.215821263642283e-06,0.0,9.387151658302172e-05,0.0,0.0,3.986142635345459,0.0,0.0,0.0,0.2702131271362304,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487310029566288,-1371.4842529296875,304.1484375,0.7043237090110779,0.0963696017861366,0.0872804895043373,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674636512994766,-1315.22314453125,304.15557861328125,0.7529860138893127,0.1184884160757064,0.0836539939045906,293.1667785644531,297.1499938964844,293.1499938964844,0.1502703428268432,-3343.48095703125,304.1508178710937,0.9312151074409484,0.2240779548883438,0.212738037109375,293.2973327636719,297.1499938964844,293.1499938964844,0.0058574932627379,-2118.3583984375,298.83056640625,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.18106409907341,0.8010182976722717,0.8010182976722717,1.0,1.0,-0.7924711108207703,0.3143054842948913,0.4781656265258789,0.1749895960092544,0.0,0.0,0.1104694157838821,25.32864761352539,25.0,1.1849979162216189,-4136.7607421875,62.39546585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923989191651344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028845757246017,0.1028887927532196,-4.215356057102326e-06,0.0,9.377315291203558e-05,0.0,0.0,3.9738593101501465,0.0,0.0,0.0,0.2701665759086609,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492406785488128,-1379.9228515625,304.14813232421875,0.706339418888092,0.096980519592762,0.0878190472722053,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665411949157714,-1302.544189453125,304.1552734375,0.7511194944381714,0.1173508390784263,0.0828489884734153,293.1645812988281,297.1499938964844,293.1499938964844,0.1502736806869506,-3343.592041015625,304.1505432128906,0.9319438934326172,0.2241010665893554,0.212748035788536,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149704709649,-2105.622314453125,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.180930495262146,0.8011736869812012,0.8011736869812012,1.0,1.0,-0.7921432852745056,0.3136413395404815,0.4785019755363464,0.1762370020151138,0.0,0.0,0.1090307161211967,25.276031494140625,25.0,0.0246390756219625,-4124.34130859375,62.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921872183680534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023008897900581,0.102305106818676,-4.214427917759167e-06,0.0,9.355830115964636e-05,0.0,0.0,3.950048923492432,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492406785488128,-1379.9228515625,304.14813232421875,0.706339418888092,0.096980519592762,0.0878190472722053,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665411949157714,-1302.544189453125,304.1552734375,0.7511194944381714,0.1173508390784263,0.0828489884734153,293.1645812988281,297.1499938964844,293.1499938964844,0.1502736806869506,-3343.592041015625,304.1505432128906,0.9319438934326172,0.2241010665893554,0.212748035788536,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149704709649,-2105.622314453125,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.180930495262146,0.8011736869812012,0.8011736869812012,1.0,1.0,-0.7921432852745056,0.3136413395404815,0.4785019755363464,0.1762370020151138,0.0,0.0,0.1090307161211967,25.276031494140625,25.0,0.0246390756219625,-4124.34130859375,62.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921872183680534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023008897900581,0.102305106818676,-4.214427917759167e-06,0.0,9.355830115964636e-05,0.0,0.0,3.950048923492432,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
