time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497784242033958,-1388.843505859375,304.1478576660156,0.7083739042282104,0.0976180210709571,0.0883834809064865,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656525269150734,-1290.3759765625,304.1549987792969,0.7492836713790894,0.1162503734230995,0.0820720270276069,293.1624755859375,297.1499938964844,293.1499938964844,0.1503142416477203,-3344.370361328125,304.1502990722656,0.932661473751068,0.2241555601358413,0.2127894163131714,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735028676688,-2093.190185546875,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191388845443,0.8013290166854858,0.8013290166854858,1.0,1.0,-0.7919197678565979,0.3130678832530975,0.4788518846035003,0.1773939579725265,0.0,0.0,0.1077233850955963,25.2293758392334,25.0,-0.9363848567008972,-4113.2529296875,62.17879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919549986720085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017651930451393,0.1017694026231765,-4.213549345877254e-06,0.0,9.332263289252296e-05,0.0,0.0,3.9281861782073975,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497784242033958,-1388.843505859375,304.1478576660156,0.7083739042282104,0.0976180210709571,0.0883834809064865,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656525269150734,-1290.3759765625,304.1549987792969,0.7492836713790894,0.1162503734230995,0.0820720270276069,293.1624755859375,297.1499938964844,293.1499938964844,0.1503142416477203,-3344.370361328125,304.1502990722656,0.932661473751068,0.2241555601358413,0.2127894163131714,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735028676688,-2093.190185546875,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191388845443,0.8013290166854858,0.8013290166854858,1.0,1.0,-0.7919197678565979,0.3130678832530975,0.4788518846035003,0.1773939579725265,0.0,0.0,0.1077233850955963,25.2293758392334,25.0,-0.9363848567008972,-4113.2529296875,62.17879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919549986720085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017651930451393,0.1017694026231765,-4.213549345877254e-06,0.0,9.332263289252296e-05,0.0,0.0,3.9281861782073975,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503373928368091,-1398.1336669921875,304.14764404296875,0.7103816866874695,0.098275601863861,0.0889678299427032,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647891759872436,-1278.5966796875,304.15478515625,0.7474567294120789,0.1151781752705574,0.081316627562046,293.1605224609375,297.1499938964844,293.1499938964844,0.1503855586051941,-3345.697509765625,304.15008544921875,0.9333533644676208,0.2242368012666702,0.2128575444221496,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329512201249,-2081.009765625,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.8014822006225586,0.8014822006225586,1.0,1.0,-0.7917801737785339,0.3125874102115631,0.4791927635669708,0.1784288734197616,0.0,0.0,0.1066001877188682,25.18852996826172,25.0,-1.6121926307678225,-4103.77490234375,62.10276412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917087793350219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013003662228584,0.1013045758008956,-4.2127639972022735e-06,0.0,9.307274740422145e-05,0.0,0.0,3.90920662879944,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503373928368091,-1398.1336669921875,304.14764404296875,0.7103816866874695,0.098275601863861,0.0889678299427032,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647891759872436,-1278.5966796875,304.15478515625,0.7474567294120789,0.1151781752705574,0.081316627562046,293.1605224609375,297.1499938964844,293.1499938964844,0.1503855586051941,-3345.697509765625,304.15008544921875,0.9333533644676208,0.2242368012666702,0.2128575444221496,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329512201249,-2081.009765625,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.8014822006225586,0.8014822006225586,1.0,1.0,-0.7917801737785339,0.3125874102115631,0.4791927635669708,0.1784288734197616,0.0,0.0,0.1066001877188682,25.18852996826172,25.0,-1.6121926307678225,-4103.77490234375,62.10276412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917087793350219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013003662228584,0.1013045758008956,-4.2127639972022735e-06,0.0,9.307274740422145e-05,0.0,0.0,3.90920662879944,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509111434221267,-1407.6866455078125,304.1474609375,0.7123274207115173,0.098947137594223,0.089566484093666,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639442801475524,-1267.1083984375,304.15460205078125,0.7456221580505371,0.1141276434063911,0.0805777832865715,293.1587219238281,297.1499938964844,293.1499938964844,0.1504819542169571,-3347.468994140625,304.14990234375,0.9340083599090576,0.2243409156799316,0.2129486501216888,293.289794921875,297.1499938964844,293.1499938964844,0.0056931851431727,-2069.03125,298.6500244140625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806537508964538,0.8016353845596313,0.8016353845596313,1.0,1.0,-0.7917073369026184,0.3122012615203857,0.479506105184555,0.1793173551559448,0.0,0.0,0.1056947112083435,25.153329849243164,25.0,-2.0141632556915283,-4096.0361328125,62.04436111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914587900042533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009209901094436,0.1009251996874809,-4.212103704048786e-06,0.0,9.281904203817248e-05,0.0,0.0,3.8937063217163086,0.0,0.0,0.0,0.2698593139648437,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509111434221267,-1407.6866455078125,304.1474609375,0.7123274207115173,0.098947137594223,0.089566484093666,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639442801475524,-1267.1083984375,304.15460205078125,0.7456221580505371,0.1141276434063911,0.0805777832865715,293.1587219238281,297.1499938964844,293.1499938964844,0.1504819542169571,-3347.468994140625,304.14990234375,0.9340083599090576,0.2243409156799316,0.2129486501216888,293.289794921875,297.1499938964844,293.1499938964844,0.0056931851431727,-2069.03125,298.6500244140625,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806537508964538,0.8016353845596313,0.8016353845596313,1.0,1.0,-0.7917073369026184,0.3122012615203857,0.479506105184555,0.1793173551559448,0.0,0.0,0.1056947112083435,25.153329849243164,25.0,-2.0141632556915283,-4096.0361328125,62.04436111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914587900042533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009209901094436,0.1009251996874809,-4.212103704048786e-06,0.0,9.281904203817248e-05,0.0,0.0,3.8937063217163086,0.0,0.0,0.0,0.2698593139648437,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512014217674732,-1412.5262451171875,304.1473999023437,0.7132742404937744,0.0992859974503517,0.0898692533373832,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635266005992889,-1261.4432373046875,304.1545104980469,0.7446977496147156,0.1136081963777542,0.0802129656076431,293.1578674316406,297.1499938964844,293.1499938964844,0.1505375355482101,-3348.485107421875,304.1498107910156,0.9343196153640748,0.2243999242782592,0.2130012959241867,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735691614449,-2063.1064453125,298.6278991699219,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806224435567855,0.8017119765281677,0.8017119765281677,1.0,1.0,-0.791689932346344,0.3120428621768951,0.4796470403671264,0.1797007620334625,0.0,0.0,0.1053248643875122,25.137645721435547,25.0,-2.143998384475708,-4092.794921875,62.02058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913361683487892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007639616727829,0.1007681787014007,-4.2118226701859385e-06,0.0,9.26946013350971e-05,0.0,0.0,3.8872861862182617,0.0,0.0,0.0,0.2698343992233276,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514929927885532,-1417.391845703125,304.1473388671875,0.7142025232315063,0.0996259599924087,0.0901733785867691,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617289543151855,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631111040711402,-1255.81689453125,304.1544494628906,0.7437665462493896,0.1130916178226471,0.0798504278063774,293.15704345703125,297.1499938964844,293.1499938964844,0.1505972295999527,-3349.57275390625,304.1497497558594,0.934618890285492,0.2244628965854644,0.2130579203367233,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541073136031,-2057.21728515625,298.6058654785156,0.5617289543151855,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805944293737411,0.8017876148223877,0.8017876148223877,1.0,1.0,-0.7916821241378784,0.3119066655635834,0.479775458574295,0.180041879415512,0.0,0.0,0.105010837316513,25.123167037963867,25.0,-2.2387964725494385,-4089.959228515625,61.999881744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912170708179473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006288528442382,0.1006330624222755,-4.211575287627056e-06,0.0,9.257373312721028e-05,0.0,0.0,3.881757974624634,0.0,0.0,0.0,0.2698128521442413,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520774908363819,-1427.1588134765625,304.1472473144531,0.7160008549690247,0.1003064960241317,0.090783305466175,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622844621539115,-1244.6502685546875,304.15435791015625,0.7418792247772217,0.1120646893978118,0.079130545258522,293.1554870605469,297.1499938964844,293.1499938964844,0.1507270634174347,-3351.930908203125,304.1496276855469,0.9351792335510254,0.2245990335941314,0.2131817638874054,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156157515943,-2045.5333251953125,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805473864078521,0.8019388318061829,0.8019388318061829,1.0,1.0,-0.7916890978813171,0.3116982579231262,0.4799908101558685,0.1805961281061172,0.0,0.0,0.1045543849468231,25.097715377807617,25.0,-2.3346095085144043,-4085.497314453125,61.966575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909957513213157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004262864589691,0.1004305034875869,-4.2111855691473465e-06,0.0,9.234911703970285e-05,0.0,0.0,3.8734540939331055,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520774908363819,-1427.1588134765625,304.1472473144531,0.7160008549690247,0.1003064960241317,0.090783305466175,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622844621539115,-1244.6502685546875,304.15435791015625,0.7418792247772217,0.1120646893978118,0.079130545258522,293.1554870605469,297.1499938964844,293.1499938964844,0.1507270634174347,-3351.930908203125,304.1496276855469,0.9351792335510254,0.2245990335941314,0.2131817638874054,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156157515943,-2045.5333251953125,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805473864078521,0.8019388318061829,0.8019388318061829,1.0,1.0,-0.7916890978813171,0.3116982579231262,0.4799908101558685,0.1805961281061172,0.0,0.0,0.1045543849468231,25.097715377807617,25.0,-2.3346095085144043,-4085.497314453125,61.966575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909957513213157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004262864589691,0.1004305034875869,-4.2111855691473465e-06,0.0,9.234911703970285e-05,0.0,0.0,3.8734540939331055,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526602230966091,-1436.9141845703125,304.147216796875,0.7177209258079529,0.1009843125939369,0.0913920849561691,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614598803222179,-1233.5472412109375,304.1542663574219,0.7399530410766602,0.1110419780015945,0.0784146636724472,293.1540832519531,297.1499938964844,293.1499938964844,0.1508674323558807,-3354.47119140625,304.1495056152344,0.93568754196167,0.2247457802295684,0.2133166491985321,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776149965822,-2033.9473876953125,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805102974176406,0.802090048789978,0.802090048789978,1.0,1.0,-0.7917146682739258,0.3115675151348114,0.4801471531391144,0.1809841990470886,0.0,0.0,0.1043145880103111,25.07649612426757,25.0,-2.336082935333252,-4082.52734375,61.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908041819930076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100309282541275,0.1003134921193122,-4.2109295463887975e-06,0.0,9.215470345225184e-05,0.0,0.0,3.868630886077881,0.0,0.0,0.0,0.2697607278823852,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526602230966091,-1436.9141845703125,304.147216796875,0.7177209258079529,0.1009843125939369,0.0913920849561691,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614598803222179,-1233.5472412109375,304.1542663574219,0.7399530410766602,0.1110419780015945,0.0784146636724472,293.1540832519531,297.1499938964844,293.1499938964844,0.1508674323558807,-3354.47119140625,304.1495056152344,0.93568754196167,0.2247457802295684,0.2133166491985321,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776149965822,-2033.9473876953125,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805102974176406,0.802090048789978,0.802090048789978,1.0,1.0,-0.7917146682739258,0.3115675151348114,0.4801471531391144,0.1809841990470886,0.0,0.0,0.1043145880103111,25.07649612426757,25.0,-2.336082935333252,-4082.52734375,61.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908041819930076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100309282541275,0.1003134921193122,-4.2109295463887975e-06,0.0,9.215470345225184e-05,0.0,0.0,3.868630886077881,0.0,0.0,0.0,0.2697607278823852,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532374419271945,-1446.5948486328125,304.1471862792969,0.7193627953529358,0.1016560196876525,0.091996282339096,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532367706299,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606340318918228,-1222.462646484375,304.1542358398437,0.7379840016365051,0.1100207865238189,0.0777004212141037,293.1528015136719,297.1499938964844,293.1499938964844,0.1510152369737625,-3357.13720703125,304.1494140625,0.9361445903778076,0.2249009907245636,0.2134603410959243,293.283203125,297.1499938964844,293.1499938964844,0.0055400412529706,-2022.435791015625,298.475341796875,0.5622532367706299,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815828800201,0.8022366166114807,0.8022366166114807,1.0,1.0,-0.791749119758606,0.3115025162696838,0.4802466034889221,0.1812216192483902,0.0,0.0,0.1042854189872741,25.05923652648925,25.0,-2.215012550354004,-4080.97265625,61.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.090652585029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002765744924545,0.1002807840704917,-4.2108090383408125e-06,0.0,9.200084605254232e-05,0.0,0.0,3.8672378063201904,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532374419271945,-1446.5948486328125,304.1471862792969,0.7193627953529358,0.1016560196876525,0.091996282339096,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532367706299,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606340318918228,-1222.462646484375,304.1542358398437,0.7379840016365051,0.1100207865238189,0.0777004212141037,293.1528015136719,297.1499938964844,293.1499938964844,0.1510152369737625,-3357.13720703125,304.1494140625,0.9361445903778076,0.2249009907245636,0.2134603410959243,293.283203125,297.1499938964844,293.1499938964844,0.0055400412529706,-2022.435791015625,298.475341796875,0.5622532367706299,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815828800201,0.8022366166114807,0.8022366166114807,1.0,1.0,-0.791749119758606,0.3115025162696838,0.4802466034889221,0.1812216192483902,0.0,0.0,0.1042854189872741,25.05923652648925,25.0,-2.215012550354004,-4080.97265625,61.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.090652585029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002765744924545,0.1002807840704917,-4.2108090383408125e-06,0.0,9.200084605254232e-05,0.0,0.0,3.8672378063201904,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538064800202846,-1456.1551513671875,304.14715576171875,0.7209314107894897,0.1023196280002594,0.0925937443971633,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804979711771,-1211.3699951171875,304.1542053222656,0.7359740734100342,0.1090000122785568,0.0769867524504661,293.15167236328125,297.1499938964844,293.1499938964844,0.1511675268411636,-3359.87548828125,304.1493530273437,0.936556041240692,0.225063070654869,0.2136111259460449,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028335191309,-2010.9739990234373,298.4324645996094,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597079753875,0.8023831248283386,0.8023831248283386,1.0,1.0,-0.7917863130569458,0.3114905655384063,0.480295717716217,0.1813327968120575,0.0,0.0,0.1044415757060051,25.045459747314453,25.0,-1.9706090688705444,-4080.65966796875,61.910621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905488282442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003196239471435,0.1003238335251808,-4.210814495309023e-06,0.0,9.189554839394988e-05,0.0,0.0,3.868931770324707,0.0,0.0,0.0,0.2697598040103912,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538064800202846,-1456.1551513671875,304.14715576171875,0.7209314107894897,0.1023196280002594,0.0925937443971633,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059804979711771,-1211.3699951171875,304.1542053222656,0.7359740734100342,0.1090000122785568,0.0769867524504661,293.15167236328125,297.1499938964844,293.1499938964844,0.1511675268411636,-3359.87548828125,304.1493530273437,0.936556041240692,0.225063070654869,0.2136111259460449,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028335191309,-2010.9739990234373,298.4324645996094,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597079753875,0.8023831248283386,0.8023831248283386,1.0,1.0,-0.7917863130569458,0.3114905655384063,0.480295717716217,0.1813327968120575,0.0,0.0,0.1044415757060051,25.045459747314453,25.0,-1.9706090688705444,-4080.65966796875,61.910621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905488282442092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003196239471435,0.1003238335251808,-4.210814495309023e-06,0.0,9.189554839394988e-05,0.0,0.0,3.868931770324707,0.0,0.0,0.0,0.2697598040103912,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540875941514968,-1460.8841552734375,304.1471862792969,0.7216913104057312,0.1026481986045837,0.0928897261619567,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593889318406581,-1205.8165283203125,304.1542053222656,0.7349553108215332,0.1084895431995391,0.0766299739480018,293.151123046875,297.1499938964844,293.1499938964844,0.1512446701526641,-3361.259521484375,304.1493530273437,0.9367476105690002,0.2251462340354919,0.2136887162923813,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843365214765,-2005.2513427734373,298.4111328125,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.28125,291.1487731933594,1.0,0.1804507970809936,0.8024563789367676,0.8024563789367676,1.0,1.0,-0.7918047904968262,0.3115001320838928,0.4803046584129333,0.1813502758741378,0.0,0.0,0.1045759543776512,25.03965950012207,25.0,-1.814906120300293,-4080.884765625,61.90556716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905155166983604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003645583987236,0.1003687679767608,-4.210857696307357e-06,0.0,9.186174429487436e-05,0.0,0.0,3.870733976364136,0.0,0.0,0.0,0.2697662115097046,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543661937117576,-1465.5748291015625,304.1471862792969,0.7224360108375549,0.102974534034729,0.093183696269989,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192953109741,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589717626571655,-1200.2568359375,304.1541748046875,0.7339280843734741,0.1079792231321334,0.0762732177972793,293.150634765625,297.1499938964844,293.1499938964844,0.1513221859931945,-3362.64794921875,304.1493225097656,0.936931014060974,0.2252307683229446,0.2137676179409027,293.2804870605469,297.1499938964844,293.1499938964844,0.005465917289257,-1999.53564453125,298.389892578125,0.5624192953109741,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804430931806564,0.8025277853012085,0.8025277853012085,1.0,1.0,-0.7918227314949036,0.311517596244812,0.4803051352500915,0.181347370147705,0.0,0.0,0.1047424972057342,25.034523010253903,25.0,-1.6372640132904053,-4081.331298828125,61.90132522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904952809214592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231572151184,0.1004273667931556,-4.21092545366264e-06,0.0,9.184121154248714e-05,0.0,0.0,3.873094081878662,0.0,0.0,0.0,0.2697747647762298,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161061644554,-1474.8453369140625,304.147216796875,0.7238864302635193,0.1036208570003509,0.0937660038471221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581349804997444,-1189.1314697265625,304.1541748046875,0.7318536639213562,0.1069602966308593,0.0755606368184089,293.1496887207031,297.1499938964844,293.1499938964844,0.1514778882265091,-3365.430908203125,304.1492919921875,0.937279462814331,0.2254036366939544,0.2139292061328888,293.2792663574219,297.1499938964844,293.1499938964844,0.005429252050817,-1988.10595703125,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306209087371,0.8026706576347351,0.8026706576347351,1.0,1.0,-0.7918581962585449,0.3115716874599457,0.4802865087985992,0.1812941133975982,0.0,0.0,0.105146937072277,25.02584457397461,25.0,-1.2416059970855713,-4082.74853515625,61.89493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904922038316726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005717366933822,0.1005759462714195,-4.211118721286766e-06,0.0,9.183808288071305e-05,0.0,0.0,3.8791000843048096,0.0,0.0,0.0,0.2697969377040863,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549161061644554,-1474.8453369140625,304.147216796875,0.7238864302635193,0.1036208570003509,0.0937660038471221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581349804997444,-1189.1314697265625,304.1541748046875,0.7318536639213562,0.1069602966308593,0.0755606368184089,293.1496887207031,297.1499938964844,293.1499938964844,0.1514778882265091,-3365.430908203125,304.1492919921875,0.937279462814331,0.2254036366939544,0.2139292061328888,293.2792663574219,297.1499938964844,293.1499938964844,0.005429252050817,-1988.10595703125,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306209087371,0.8026706576347351,0.8026706576347351,1.0,1.0,-0.7918581962585449,0.3115716874599457,0.4802865087985992,0.1812941133975982,0.0,0.0,0.105146937072277,25.02584457397461,25.0,-1.2416059970855713,-4082.74853515625,61.89493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904922038316726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005717366933822,0.1005759462714195,-4.211118721286766e-06,0.0,9.183808288071305e-05,0.0,0.0,3.8791000843048096,0.0,0.0,0.0,0.2697969377040863,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554564036428928,-1483.96923828125,304.1472473144531,0.7252910137176514,0.1042588874697685,0.0943408906459808,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572976022958755,-1178.033935546875,304.1541748046875,0.7297613620758057,0.1059477776288986,0.0748515501618385,293.1488647460937,297.1499938964844,293.1499938964844,0.1516342759132385,-3368.21875,304.1492614746094,0.9376093745231628,0.2255813926458358,0.2140955775976181,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928289562463,-1976.6837158203125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215013980865,0.8028135299682617,0.8028135299682617,1.0,1.0,-0.7918954491615295,0.311648428440094,0.4802470207214355,0.1811877638101577,0.0,0.0,0.1056170240044593,25.01884651184082,25.0,-0.8513011336326599,-4084.711669921875,61.89107894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905366465449333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007501408457756,0.1007543504238128,-4.211371560813859e-06,0.0,9.188319381792098e-05,0.0,0.0,3.886331558227539,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554564036428928,-1483.96923828125,304.1472473144531,0.7252910137176514,0.1042588874697685,0.0943408906459808,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572976022958755,-1178.033935546875,304.1541748046875,0.7297613620758057,0.1059477776288986,0.0748515501618385,293.1488647460937,297.1499938964844,293.1499938964844,0.1516342759132385,-3368.21875,304.1492614746094,0.9376093745231628,0.2255813926458358,0.2140955775976181,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928289562463,-1976.6837158203125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215013980865,0.8028135299682617,0.8028135299682617,1.0,1.0,-0.7918954491615295,0.311648428440094,0.4802470207214355,0.1811877638101577,0.0,0.0,0.1056170240044593,25.01884651184082,25.0,-0.8513011336326599,-4084.711669921875,61.89107894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905366465449333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007501408457756,0.1007543504238128,-4.211371560813859e-06,0.0,9.188319381792098e-05,0.0,0.0,3.886331558227539,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872351586818,-1492.948974609375,304.14727783203125,0.7266565561294556,0.1048883497714996,0.0949082598090171,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562516450881958,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564661659300327,-1167.0513916015625,304.1541748046875,0.7276691198348999,0.1049501448869705,0.074151262640953,293.1481018066406,297.1499938964844,293.1499938964844,0.1517916470766067,-3371.01806640625,304.1492614746094,0.937928318977356,0.2257637679576873,0.2142664790153503,293.277099609375,297.1499938964844,293.1499938964844,0.0053566307760775,-1965.26806640625,298.26385498046875,0.562516450881958,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152429103851,0.8029537796974182,0.8029537796974182,1.0,1.0,-0.7919401526451111,0.3117465376853943,0.4801936149597168,0.181038036942482,0.0,0.0,0.1061239317059516,25.01294136047364,25.0,-0.5226810574531555,-4087.09033203125,61.88981246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906234011054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009461283683776,0.1009503379464149,-4.211662144371076e-06,0.0,9.1971225629095e-05,0.0,0.0,3.894289255142212,0.0,0.0,0.0,0.2698539197444916,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872351586818,-1492.948974609375,304.14727783203125,0.7266565561294556,0.1048883497714996,0.0949082598090171,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562516450881958,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564661659300327,-1167.0513916015625,304.1541748046875,0.7276691198348999,0.1049501448869705,0.074151262640953,293.1481018066406,297.1499938964844,293.1499938964844,0.1517916470766067,-3371.01806640625,304.1492614746094,0.937928318977356,0.2257637679576873,0.2142664790153503,293.277099609375,297.1499938964844,293.1499938964844,0.0053566307760775,-1965.26806640625,298.26385498046875,0.562516450881958,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152429103851,0.8029537796974182,0.8029537796974182,1.0,1.0,-0.7919401526451111,0.3117465376853943,0.4801936149597168,0.181038036942482,0.0,0.0,0.1061239317059516,25.01294136047364,25.0,-0.5226810574531555,-4087.09033203125,61.88981246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906234011054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009461283683776,0.1009503379464149,-4.211662144371076e-06,0.0,9.1971225629095e-05,0.0,0.0,3.894289255142212,0.0,0.0,0.0,0.2698539197444916,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565080195665359,-1501.77490234375,304.1473083496094,0.7279874086380005,0.1055082902312278,0.0954671502113342,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293254852295,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.05565095692873,-1156.31884765625,304.1541442871094,0.7256041169166565,0.1039803028106689,0.0734681040048599,293.1474304199219,297.1499938964844,293.1499938964844,0.15195032954216,-3373.836181640625,304.14923095703125,0.938243567943573,0.2259504646062851,0.2144416123628616,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206784650683,-1953.8702392578125,298.22235107421875,0.5625293254852295,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804117113351822,0.8030940294265747,0.8030940294265747,1.0,1.0,-0.7920005917549133,0.3118661940097809,0.4801343977451324,0.180855706334114,0.0,0.0,0.1066472828388214,25.0075798034668,25.0,-0.2749622464179992,-4089.822265625,61.891632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907462164759635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011509895324707,0.1011552065610885,-4.211974101053784e-06,0.0,9.209587005898356e-05,0.0,0.0,3.9026169776916495,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565080195665359,-1501.77490234375,304.1473083496094,0.7279874086380005,0.1055082902312278,0.0954671502113342,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293254852295,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.05565095692873,-1156.31884765625,304.1541442871094,0.7256041169166565,0.1039803028106689,0.0734681040048599,293.1474304199219,297.1499938964844,293.1499938964844,0.15195032954216,-3373.836181640625,304.14923095703125,0.938243567943573,0.2259504646062851,0.2144416123628616,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206784650683,-1953.8702392578125,298.22235107421875,0.5625293254852295,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804117113351822,0.8030940294265747,0.8030940294265747,1.0,1.0,-0.7920005917549133,0.3118661940097809,0.4801343977451324,0.180855706334114,0.0,0.0,0.1066472828388214,25.0075798034668,25.0,-0.2749622464179992,-4089.822265625,61.891632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907462164759635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011509895324707,0.1011552065610885,-4.211974101053784e-06,0.0,9.209587005898356e-05,0.0,0.0,3.9026169776916495,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567651577293872,-1506.138916015625,304.1473388671875,0.7286434173583984,0.1058153137564659,0.095743827521801,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625354647636414,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552534274756908,-1151.098388671875,304.15411376953125,0.7245928645133972,0.103511743247509,0.0731361433863639,293.1471252441406,297.1499938964844,293.1499938964844,0.152030274271965,-3375.2548828125,304.14923095703125,0.9384028911590576,0.2260452508926391,0.2145305573940277,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027849644422,-1948.17724609375,298.2016906738281,0.5625354647636414,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804109215736389,0.8031641840934753,0.8031641840934753,1.0,1.0,-0.7920407056808472,0.3119346797466278,0.4801060259342193,0.18075592815876,0.0,0.0,0.1069103255867958,25.004846572875977,25.0,-0.181562915444374,-4091.302734375,61.893951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0908175632357597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012545898556709,0.1012587994337081,-4.212133717373945e-06,0.0,9.216828038915992e-05,0.0,0.0,3.9068307876586914,0.0,0.0,0.0,0.2699013948440552,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570203848183155,-1510.4747314453125,304.1473388671875,0.7292957901954651,0.1061207205057144,0.0960188657045364,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625434517860413,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548677593469619,-1146.04248046875,304.154052734375,0.7236106395721436,0.1030616015195846,0.0728148594498634,293.1468200683594,297.1499938964844,293.1499938964844,0.1521108448505401,-3376.68408203125,304.14923095703125,0.93856680393219,0.2261413186788559,0.2146205306053161,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849501371383,-1942.4901123046875,298.1810607910156,0.5625434517860413,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804108917713165,0.8032332062721252,0.8032332062721252,1.0,1.0,-0.7920928001403809,0.3120106160640716,0.4800821840763092,0.1806530207395553,0.0,0.0,0.1071732714772224,25.001832962036133,25.0,-0.1125559881329536,-4092.8642578125,61.897682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.090894229710102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101358376443386,0.1013625860214233,-4.212294697936159e-06,0.0,9.2246089479886e-05,0.0,0.0,3.911053419113159,0.0,0.0,0.0,0.2699173986911773,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575262755155563,-1519.082275390625,304.1473999023437,0.7305999398231506,0.1067275926470756,0.0965650230646133,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720024108887,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541521869599819,-1136.6866455078125,304.1539001464844,0.7217922806739807,0.1022380739450454,0.0722208321094513,293.146240234375,297.1499938964844,293.1499938964844,0.1522753238677978,-3379.601318359375,304.1492004394531,0.938921332359314,0.2263381332159042,0.2148045599460601,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494667470455,-1931.140380859375,298.1399230957031,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804138720035553,0.803371250629425,0.803371250629425,1.0,1.0,-0.7922549247741699,0.3121929168701172,0.4800620079040527,0.1804465800523758,0.0,0.0,0.1077011972665786,24.994102478027344,25.0,-0.061447724699974,-4096.2841796875,61.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910594761371612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015666797757148,0.1015708968043327,-4.21261847804999e-06,0.0,9.241379302693532e-05,0.0,0.0,3.919531106948853,0.0,0.0,0.0,0.2699496150016784,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575262755155563,-1519.082275390625,304.1473999023437,0.7305999398231506,0.1067275926470756,0.0965650230646133,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720024108887,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541521869599819,-1136.6866455078125,304.1539001464844,0.7217922806739807,0.1022380739450454,0.0722208321094513,293.146240234375,297.1499938964844,293.1499938964844,0.1522753238677978,-3379.601318359375,304.1492004394531,0.938921332359314,0.2263381332159042,0.2148045599460601,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494667470455,-1931.140380859375,298.1399230957031,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804138720035553,0.803371250629425,0.803371250629425,1.0,1.0,-0.7922549247741699,0.3121929168701172,0.4800620079040527,0.1804465800523758,0.0,0.0,0.1077011972665786,24.994102478027344,25.0,-0.061447724699974,-4096.2841796875,61.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910594761371612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015666797757148,0.1015708968043327,-4.21261847804999e-06,0.0,9.241379302693532e-05,0.0,0.0,3.919531106948853,0.0,0.0,0.0,0.2699496150016784,4.0,0.0,1.0
