time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580268502235412,-1527.6175537109375,304.1474304199219,0.7319079041481018,0.1073288992047309,0.0971063375473022,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626203417778015,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535235367715358,-1128.495361328125,304.1536560058594,0.7202050685882568,0.1015239879488945,0.0717010870575904,293.1457214355469,297.1499938964844,293.1499938964844,0.1524449735879898,-3382.611083984375,304.1492004394531,0.9393160939216614,0.2265405654907226,0.2149939686059951,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142632193863,-1919.839111328125,298.09893798828125,0.5626203417778015,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804217547178268,0.8035093545913696,0.8035093545913696,1.0,1.0,-0.7925059199333191,0.3124177157878876,0.4800881743431091,0.18024942278862,0.0,0.0,0.1082407012581825,24.98388290405273,25.0,-0.1105660945177078,-4100.1572265625,61.93524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912342369556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787605524063,0.1017829701304435,-4.212945441395277e-06,0.0,9.259115176973864e-05,0.0,0.0,3.928162097930908,0.0,0.0,0.0,0.2699823677539825,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580268502235412,-1527.6175537109375,304.1474304199219,0.7319079041481018,0.1073288992047309,0.0971063375473022,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626203417778015,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535235367715358,-1128.495361328125,304.1536560058594,0.7202050685882568,0.1015239879488945,0.0717010870575904,293.1457214355469,297.1499938964844,293.1499938964844,0.1524449735879898,-3382.611083984375,304.1492004394531,0.9393160939216614,0.2265405654907226,0.2149939686059951,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142632193863,-1919.839111328125,298.09893798828125,0.5626203417778015,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804217547178268,0.8035093545913696,0.8035093545913696,1.0,1.0,-0.7925059199333191,0.3124177157878876,0.4800881743431091,0.18024942278862,0.0,0.0,0.1082407012581825,24.98388290405273,25.0,-0.1105660945177078,-4100.1572265625,61.93524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912342369556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787605524063,0.1017829701304435,-4.212945441395277e-06,0.0,9.259115176973864e-05,0.0,0.0,3.928162097930908,0.0,0.0,0.0,0.2699823677539825,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204400122165,-1536.0533447265625,304.1474609375,0.7332214713096619,0.1079208627343177,0.0976399853825569,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626956820487976,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529999807476997,-1121.6981201171875,304.1533203125,0.7189066410064697,0.100947119295597,0.0712694525718689,293.1452331542969,297.1499938964844,293.1499938964844,0.1526202708482742,-3385.72412109375,304.149169921875,0.9397596120834352,0.2267462909221649,0.2151870280504226,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793162710964,-1908.58984375,298.0580444335937,0.5626956820487976,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804358661174774,0.8036443591117859,0.8036443591117859,1.0,1.0,-0.7928566336631775,0.312664657831192,0.4801919758319855,0.1801245361566543,0.0,0.0,0.1088196411728859,24.97127342224121,25.0,-0.4741866588592529,-4104.88671875,61.970680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914132967591285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020025387406349,0.1020067557692527,-4.213283773424337e-06,0.0,9.277287608711048e-05,0.0,0.0,3.937265396118164,0.0,0.0,0.0,0.2700168490409851,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204400122165,-1536.0533447265625,304.1474609375,0.7332214713096619,0.1079208627343177,0.0976399853825569,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626956820487976,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529999807476997,-1121.6981201171875,304.1533203125,0.7189066410064697,0.100947119295597,0.0712694525718689,293.1452331542969,297.1499938964844,293.1499938964844,0.1526202708482742,-3385.72412109375,304.149169921875,0.9397596120834352,0.2267462909221649,0.2151870280504226,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793162710964,-1908.58984375,298.0580444335937,0.5626956820487976,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804358661174774,0.8036443591117859,0.8036443591117859,1.0,1.0,-0.7928566336631775,0.312664657831192,0.4801919758319855,0.1801245361566543,0.0,0.0,0.1088196411728859,24.97127342224121,25.0,-0.4741866588592529,-4104.88671875,61.970680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914132967591285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020025387406349,0.1020067557692527,-4.213283773424337e-06,0.0,9.277287608711048e-05,0.0,0.0,3.937265396118164,0.0,0.0,0.0,0.2700168490409851,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096712112426,-1544.442138671875,304.1474914550781,0.7345671653747559,0.1085038408637046,0.0981646925210952,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628262758255005,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526573695242404,-1117.2847900390625,304.1527709960937,0.7181281447410583,0.1006108745932579,0.0709860399365425,293.1448059082031,297.1499938964844,293.1499938964844,0.1528079956769943,-3389.072998046875,304.1491394042969,0.9402943253517152,0.2269550561904907,0.2153822630643844,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448494195938,-1897.5086669921875,298.0169982910156,0.5628262758255005,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804585009813308,0.8037794232368469,0.8037794232368469,1.0,1.0,-0.7933746576309204,0.3129369914531708,0.4804376661777496,0.1801508367061615,0.0,0.0,0.1095748990774154,24.953598022460938,25.0,-1.5702085494995115,-4111.46337890625,62.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915944352746009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022789850831031,0.102283202111721,-4.213666215946432e-06,0.0,9.295671043219043e-05,0.0,0.0,3.948481798171997,0.0,0.0,0.0,0.2700589001178741,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096712112426,-1544.442138671875,304.1474914550781,0.7345671653747559,0.1085038408637046,0.0981646925210952,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628262758255005,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526573695242404,-1117.2847900390625,304.1527709960937,0.7181281447410583,0.1006108745932579,0.0709860399365425,293.1448059082031,297.1499938964844,293.1499938964844,0.1528079956769943,-3389.072998046875,304.1491394042969,0.9402943253517152,0.2269550561904907,0.2153822630643844,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448494195938,-1897.5086669921875,298.0169982910156,0.5628262758255005,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804585009813308,0.8037794232368469,0.8037794232368469,1.0,1.0,-0.7933746576309204,0.3129369914531708,0.4804376661777496,0.1801508367061615,0.0,0.0,0.1095748990774154,24.953598022460938,25.0,-1.5702085494995115,-4111.46337890625,62.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915944352746009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022789850831031,0.102283202111721,-4.213666215946432e-06,0.0,9.295671043219043e-05,0.0,0.0,3.948481798171997,0.0,0.0,0.0,0.2700589001178741,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592541247606277,-1548.6455078125,304.1474914550781,0.7352611422538757,0.1087933182716369,0.0984246581792831,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629186630249023,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525785088539123,-1116.2904052734375,304.15240478515625,0.7180079817771912,0.1005551218986511,0.0709197297692298,293.14459228515625,297.1499938964844,293.1499938964844,0.1529085040092468,-3390.873291015625,304.14910888671875,0.9406073093414308,0.2270617187023162,0.2154815047979354,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278215833008,-1892.0462646484373,297.99639892578125,0.5629186630249023,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804742664098739,0.8038468956947327,0.8038468956947327,1.0,1.0,-0.7937220335006714,0.3130950033664703,0.4806270599365234,0.1802232265472412,0.0,0.0,0.1100737825036048,24.942052841186523,25.0,-2.220986843109131,-4115.84912109375,62.06070327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916870459914207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024597063660621,0.1024639159440994,-4.213903139316244e-06,0.0,9.305070125265048e-05,0.0,0.0,3.955803871154785,0.0,0.0,0.0,0.2700861394405365,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594988614320755,-1552.8609619140625,304.14752197265625,0.7359703779220581,0.109082244336605,0.0986837744712829,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630282759666443,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525607615709304,-1116.095458984375,304.1520080566406,0.7180665731430054,0.1005717888474464,0.070903331041336,293.1443786621094,297.1499938964844,293.1499938964844,0.1530132591724395,-3392.7529296875,304.1490783691406,0.9409501552581788,0.2271704971790313,0.2155823409557342,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109078340232,-1886.625244140625,297.97576904296875,0.5630282759666443,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804933249950409,0.8039124011993408,0.8039124011993408,1.0,1.0,-0.794129490852356,0.3132687509059906,0.4808607399463653,0.1803333312273025,0.0,0.0,0.1106647998094558,24.92881965637207,25.0,-2.8445310592651367,-4121.052734375,62.10382461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917824283242225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026751324534416,0.1026793494820594,-4.214183718431741e-06,0.0,9.314750059274957e-05,0.0,0.0,3.964532613754273,0.0,0.0,0.0,0.2701185643672943,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898770451545,-1561.338623046875,304.14752197265625,0.7374388575553894,0.1096596345305442,0.0992008373141288,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527233928442001,-1118.29345703125,304.15106201171875,0.7187594175338745,0.1008382216095924,0.0710326805710792,293.1439819335937,297.1499938964844,293.1499938964844,0.1532361060380935,-3396.75830078125,304.1490173339844,0.9417294263839722,0.2273962944746017,0.2157909125089645,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774924457073,-1875.923828125,297.9344787597656,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805434972047805,0.8040432929992676,0.8040432929992676,1.0,1.0,-0.7951434850692749,0.3136743605136871,0.4814691543579101,0.1806655377149582,0.0,0.0,0.1121745258569717,24.897340774536133,25.0,-3.880959272384644,-4134.26513671875,62.213226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919890403747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032334044575691,0.1032376140356063,-4.214920409140177e-06,0.0,9.33571791392751e-05,0.0,0.0,3.987170696258545,0.0,0.0,0.0,0.2702027261257171,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898770451545,-1561.338623046875,304.14752197265625,0.7374388575553894,0.1096596345305442,0.0992008373141288,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527233928442001,-1118.29345703125,304.15106201171875,0.7187594175338745,0.1008382216095924,0.0710326805710792,293.1439819335937,297.1499938964844,293.1499938964844,0.1532361060380935,-3396.75830078125,304.1490173339844,0.9417294263839722,0.2273962944746017,0.2157909125089645,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774924457073,-1875.923828125,297.9344787597656,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805434972047805,0.8040432929992676,0.8040432929992676,1.0,1.0,-0.7951434850692749,0.3136743605136871,0.4814691543579101,0.1806655377149582,0.0,0.0,0.1121745258569717,24.897340774536133,25.0,-3.880959272384644,-4134.26513671875,62.213226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919890403747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032334044575691,0.1032376140356063,-4.214920409140177e-06,0.0,9.33571791392751e-05,0.0,0.0,3.987170696258545,0.0,0.0,0.0,0.2702027261257171,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829527437686,-1569.8759765625,304.14752197265625,0.7389717698097229,0.1102379783987999,0.0997179597616195,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531423836946487,-1123.8419189453125,304.1500244140625,0.7201849222183228,0.101405382156372,0.0713728740811348,293.1435546875,297.1499938964844,293.1499938964844,0.15347521007061,-3401.059814453125,304.1489562988281,0.94262433052063,0.22763492166996,0.2160106003284454,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445785745978,-1865.3778076171875,297.8932800292969,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806115806102752,0.8041742444038391,0.8041742444038391,1.0,1.0,-0.7964212894439697,0.3141615688800812,0.4822596907615661,0.1811350733041763,0.0,0.0,0.1141434833407402,24.860218048095703,25.0,-4.541138172149658,-4151.349609375,62.35476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922298431396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039767414331436,0.1039809510111808,-4.215927674522391e-06,0.0,9.360157127957792e-05,0.0,0.0,4.017360210418701,0.0,0.0,0.0,0.2703153789043426,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829527437686,-1569.8759765625,304.14752197265625,0.7389717698097229,0.1102379783987999,0.0997179597616195,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531423836946487,-1123.8419189453125,304.1500244140625,0.7201849222183228,0.101405382156372,0.0713728740811348,293.1435546875,297.1499938964844,293.1499938964844,0.15347521007061,-3401.059814453125,304.1489562988281,0.94262433052063,0.22763492166996,0.2160106003284454,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445785745978,-1865.3778076171875,297.8932800292969,0.563633382320404,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806115806102752,0.8041742444038391,0.8041742444038391,1.0,1.0,-0.7964212894439697,0.3141615688800812,0.4822596907615661,0.1811350733041763,0.0,0.0,0.1141434833407402,24.860218048095703,25.0,-4.541138172149658,-4151.349609375,62.35476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922298431396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039767414331436,0.1039809510111808,-4.215927674522391e-06,0.0,9.360157127957792e-05,0.0,0.0,4.017360210418701,0.0,0.0,0.0,0.2703153789043426,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609776861965656,-1578.4622802734375,304.14752197265625,0.740565299987793,0.1108186393976211,0.100236564874649,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538131259381771,-1132.6907958984375,304.1488952636719,0.7223085165023804,0.1022674068808555,0.0719218179583549,293.1430969238281,297.1499938964844,293.1499938964844,0.1537290066480636,-3405.623291015625,304.1488647460937,0.94362473487854,0.2278887182474136,0.2162438035011291,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120959058403,-1854.94677734375,297.8523864746094,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807001680135727,0.804299533367157,0.804299533367157,1.0,1.0,-0.7979652285575867,0.3147374391555786,0.4832278192043304,0.1817270070314407,0.0,0.0,0.1165900081396102,24.818641662597656,25.0,-4.785094261169434,-4172.43505859375,62.53061294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925239101052284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049207001924514,0.1049249172210693,-4.217244622850558e-06,0.0,9.390000195708126e-05,0.0,0.0,4.055770397186279,0.0,0.0,0.0,0.2704592049121856,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609776861965656,-1578.4622802734375,304.14752197265625,0.740565299987793,0.1108186393976211,0.100236564874649,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538131259381771,-1132.6907958984375,304.1488952636719,0.7223085165023804,0.1022674068808555,0.0719218179583549,293.1430969238281,297.1499938964844,293.1499938964844,0.1537290066480636,-3405.623291015625,304.1488647460937,0.94362473487854,0.2278887182474136,0.2162438035011291,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120959058403,-1854.94677734375,297.8523864746094,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807001680135727,0.804299533367157,0.804299533367157,1.0,1.0,-0.7979652285575867,0.3147374391555786,0.4832278192043304,0.1817270070314407,0.0,0.0,0.1165900081396102,24.818641662597656,25.0,-4.785094261169434,-4172.43505859375,62.53061294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925239101052284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049207001924514,0.1049249172210693,-4.217244622850558e-06,0.0,9.390000195708126e-05,0.0,0.0,4.055770397186279,0.0,0.0,0.0,0.2704592049121856,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614734180271625,-1587.083251953125,304.14752197265625,0.7422115802764893,0.1114023402333259,0.1007575094699859,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547159761190414,-1144.6041259765625,304.14776611328125,0.7250539064407349,0.1034039482474327,0.0726654753088951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539955288171768,-3410.4091796875,304.1488037109375,0.944714367389679,0.2281588166952133,0.2164918631315231,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800532869994,-1844.618896484375,297.8119201660156,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808105260133743,0.8044248223304749,0.8044248223304749,1.0,1.0,-0.7997617721557617,0.3154032528400421,0.4843584895133972,0.182422250509262,0.0,0.0,0.1194866895675659,24.77403259277344,25.0,-4.713505744934082,-4197.34765625,62.74089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.092889204621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060618460178375,0.1060660704970359,-4.218878075334942e-06,0.0,9.427073382539676e-05,0.0,0.0,4.10230016708374,0.0,0.0,0.0,0.2706340253353119,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614734180271625,-1587.083251953125,304.14752197265625,0.7422115802764893,0.1114023402333259,0.1007575094699859,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547159761190414,-1144.6041259765625,304.14776611328125,0.7250539064407349,0.1034039482474327,0.0726654753088951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539955288171768,-3410.4091796875,304.1488037109375,0.944714367389679,0.2281588166952133,0.2164918631315231,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800532869994,-1844.618896484375,297.8119201660156,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808105260133743,0.8044248223304749,0.8044248223304749,1.0,1.0,-0.7997617721557617,0.3154032528400421,0.4843584895133972,0.182422250509262,0.0,0.0,0.1194866895675659,24.77403259277344,25.0,-4.713505744934082,-4197.34765625,62.74089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.092889204621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060618460178375,0.1060660704970359,-4.218878075334942e-06,0.0,9.427073382539676e-05,0.0,0.0,4.10230016708374,0.0,0.0,0.0,0.2706340253353119,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.061721496284008,-1591.4031982421875,304.14752197265625,0.7430524230003357,0.1116954535245895,0.1010190173983573,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800398826599,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552504733204841,-1151.666748046875,304.147216796875,0.7266440987586975,0.1040710359811782,0.0731077492237091,293.14239501953125,297.1499938964844,293.1499938964844,0.1541332751512527,-3412.87939453125,304.1487731933594,0.9452884793281556,0.2283003181219101,0.2166218608617782,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641914665699,-1839.4891357421875,297.7918701171875,0.5646800398826599,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808743476867675,0.8044874668121338,0.8044874668121338,1.0,1.0,-0.8007524013519287,0.3157711029052734,0.4849812984466553,0.1828029304742813,0.0,0.0,0.1210964694619178,24.750953674316406,25.0,-4.590212821960449,-4211.20361328125,62.85917282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931042432785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067056208848953,0.1067098379135131,-4.219814854877768e-06,0.0,9.448896889807656e-05,0.0,0.0,4.128592014312744,0.0,0.0,0.0,0.2707329988479614,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619696080684661,-1595.7274169921875,304.14752197265625,0.7439029812812805,0.1119893938302993,0.1012812182307243,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649153590202332,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558338165283203,-1159.3865966796875,304.14666748046875,0.7283605337142944,0.1047969385981559,0.0735919699072837,293.14215087890625,297.1499938964844,293.1499938964844,0.1542736589908599,-3415.39453125,304.14874267578125,0.945878565311432,0.2284460067749023,0.2167557030916214,293.26715087890625,297.1499938964844,293.1499938964844,0.00494841998443,-1834.3760986328125,297.77197265625,0.5649153590202332,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809436976909637,0.8045446872711182,0.8045446872711182,1.0,1.0,-0.8017985820770264,0.316160500049591,0.4856380820274353,0.1832009851932525,0.0,0.0,0.1228010505437851,24.72757911682129,25.0,-4.425870895385742,-4225.9150390625,62.98564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933419913053512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073941066861152,0.1073983311653137,-4.2208266677334905e-06,0.0,9.473025420447811e-05,0.0,0.0,4.156741619110107,0.0,0.0,0.0,0.270839124917984,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624657534062862,-1604.385009765625,304.14752197265625,0.7456303834915161,0.1125797480344772,0.1018077954649925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025077819824,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571430325508117,-1176.7633056640625,304.1455993652344,0.7321620583534241,0.106421560049057,0.0746841803193092,293.1416320800781,297.1499938964844,293.1499938964844,0.1545623540878296,-3420.559326171875,304.148681640625,0.9471008777618408,0.228750392794609,0.2170356065034866,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171582795679,-1824.2010498046875,297.7325439453125,0.5654025077819824,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810998171567917,0.8046591877937317,0.8046591877937317,1.0,1.0,-0.8040561079978943,0.3170078694820404,0.4870482385158539,0.1840415000915527,0.0,0.0,0.1264831721782684,24.680419921875,25.0,-4.011070251464844,-4257.8837890625,63.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938939899206161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089039519429206,0.1089081764221191,-4.223076302878326e-06,0.0,9.529045928502455e-05,0.0,0.0,4.218586444854736,0.0,0.0,0.0,0.271072655916214,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624657534062862,-1604.385009765625,304.14752197265625,0.7456303834915161,0.1125797480344772,0.1018077954649925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025077819824,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571430325508117,-1176.7633056640625,304.1455993652344,0.7321620583534241,0.106421560049057,0.0746841803193092,293.1416320800781,297.1499938964844,293.1499938964844,0.1545623540878296,-3420.559326171875,304.148681640625,0.9471008777618408,0.228750392794609,0.2170356065034866,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171582795679,-1824.2010498046875,297.7325439453125,0.5654025077819824,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810998171567917,0.8046591877937317,0.8046591877937317,1.0,1.0,-0.8040561079978943,0.3170078694820404,0.4870482385158539,0.1840415000915527,0.0,0.0,0.1264831721782684,24.680419921875,25.0,-4.011070251464844,-4257.8837890625,63.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938939899206161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089039519429206,0.1089081764221191,-4.223076302878326e-06,0.0,9.529045928502455e-05,0.0,0.0,4.218586444854736,0.0,0.0,0.0,0.271072655916214,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629613921046257,-1613.0469970703125,304.14752197265625,0.7473844885826111,0.1131731495261192,0.1023371070623397,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586235560476779,-1196.508056640625,304.14459228515625,0.7364123463630676,0.10825677216053,0.0759279280900955,293.1410827636719,297.1499938964844,293.1499938964844,0.154861107468605,-3425.893310546875,304.14862060546875,0.948366105556488,0.229072093963623,0.2173318266868591,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862653784453,-1814.0914306640625,297.6937255859375,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812790632247924,0.8047736287117004,0.8047736287117004,1.0,1.0,-0.8065178394317627,0.3179468214511871,0.4885710179805755,0.1849209666252136,0.0,0.0,0.1304891556501388,24.63354110717773,25.0,-3.527209997177124,-4293.07861328125,63.57453155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945545434951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105797737836837,0.1105839982628822,-4.225614702590974e-06,0.0,9.596084419172256e-05,0.0,0.0,4.287403583526611,0.0,0.0,0.0,0.2713330388069153,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629613921046257,-1613.0469970703125,304.14752197265625,0.7473844885826111,0.1131731495261192,0.1023371070623397,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586235560476779,-1196.508056640625,304.14459228515625,0.7364123463630676,0.10825677216053,0.0759279280900955,293.1410827636719,297.1499938964844,293.1499938964844,0.154861107468605,-3425.893310546875,304.14862060546875,0.948366105556488,0.229072093963623,0.2173318266868591,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862653784453,-1814.0914306640625,297.6937255859375,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812790632247924,0.8047736287117004,0.8047736287117004,1.0,1.0,-0.8065178394317627,0.3179468214511871,0.4885710179805755,0.1849209666252136,0.0,0.0,0.1304891556501388,24.63354110717773,25.0,-3.527209997177124,-4293.07861328125,63.57453155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945545434951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105797737836837,0.1105839982628822,-4.225614702590974e-06,0.0,9.596084419172256e-05,0.0,0.0,4.287403583526611,0.0,0.0,0.0,0.2713330388069153,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634559839963913,-1621.7039794921875,304.14752197265625,0.7491537928581238,0.1137687712907791,0.1028686240315437,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602478682994842,-1218.29541015625,304.1437072753906,0.741051197052002,0.1102734357118606,0.0773025378584861,293.1405334472656,297.1499938964844,293.1499938964844,0.1551691889762878,-3431.38330078125,304.1485595703125,0.949656069278717,0.2294100821018219,0.2176435589790344,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557040281593,-1804.03662109375,297.65545654296875,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814802438020706,0.8048771619796753,0.8048771619796753,1.0,1.0,-0.8091578483581543,0.3189775943756103,0.4901802539825439,0.1858034282922744,0.0,0.0,0.134762555360794,24.587757110595703,25.0,-3.035940170288086,-4331.25,63.91535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953240171074867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112403355538845,0.1124075874686241,-4.228415946272435e-06,0.0,9.674175817053764e-05,0.0,0.0,4.362490177154541,0.0,0.0,0.0,0.2716176211833954,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634559839963913,-1621.7039794921875,304.14752197265625,0.7491537928581238,0.1137687712907791,0.1028686240315437,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602478682994842,-1218.29541015625,304.1437072753906,0.741051197052002,0.1102734357118606,0.0773025378584861,293.1405334472656,297.1499938964844,293.1499938964844,0.1551691889762878,-3431.38330078125,304.1485595703125,0.949656069278717,0.2294100821018219,0.2176435589790344,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557040281593,-1804.03662109375,297.65545654296875,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814802438020706,0.8048771619796753,0.8048771619796753,1.0,1.0,-0.8091578483581543,0.3189775943756103,0.4901802539825439,0.1858034282922744,0.0,0.0,0.134762555360794,24.587757110595703,25.0,-3.035940170288086,-4331.25,63.91535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953240171074867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112403355538845,0.1124075874686241,-4.228415946272435e-06,0.0,9.674175817053764e-05,0.0,0.0,4.362490177154541,0.0,0.0,0.0,0.2716176211833954,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639487132430076,-1630.34130859375,304.14752197265625,0.7509258389472961,0.1143652722239494,0.1034013330936431,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061997078359127,-1241.90966796875,304.14288330078125,0.7460407614707947,0.1124513000249862,0.0787942185997963,293.1399841308594,297.1499938964844,293.1499938964844,0.1554862856864929,-3437.024169921875,304.1485290527344,0.9509539008140564,0.2297635972499847,0.2179702967405319,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254895955324,-1794.0439453125,297.61773681640625,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817029118537902,0.8049806952476501,0.8049806952476501,1.0,1.0,-0.8119581937789917,0.32010617852211,0.4918519854545593,0.1866536438465118,0.0,0.0,0.1392664015293121,24.54381561279297,25.0,-2.568425178527832,-4372.306640625,64.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962038040161132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143641471862793,0.1143683791160583,-4.231467755744234e-06,0.0,9.763462730916216e-05,0.0,0.0,4.4434590339660645,0.0,0.0,0.0,0.2719250023365021,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639487132430076,-1630.34130859375,304.14752197265625,0.7509258389472961,0.1143652722239494,0.1034013330936431,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061997078359127,-1241.90966796875,304.14288330078125,0.7460407614707947,0.1124513000249862,0.0787942185997963,293.1399841308594,297.1499938964844,293.1499938964844,0.1554862856864929,-3437.024169921875,304.1485290527344,0.9509539008140564,0.2297635972499847,0.2179702967405319,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254895955324,-1794.0439453125,297.61773681640625,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817029118537902,0.8049806952476501,0.8049806952476501,1.0,1.0,-0.8119581937789917,0.32010617852211,0.4918519854545593,0.1866536438465118,0.0,0.0,0.1392664015293121,24.54381561279297,25.0,-2.568425178527832,-4372.306640625,64.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962038040161132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143641471862793,0.1143683791160583,-4.231467755744234e-06,0.0,9.763462730916216e-05,0.0,0.0,4.4434590339660645,0.0,0.0,0.0,0.2719250023365021,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641939863562583,-1634.645751953125,304.14752197265625,0.7518084049224854,0.1146632581949234,0.103667676448822,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671509504318237,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629117935895919,-1254.3218994140625,304.1425170898437,0.7486519813537598,0.1135933548212051,0.0795788466930389,293.1396789550781,297.1499938964844,293.1499938964844,0.1556479781866073,-3439.89697265625,304.14849853515625,0.9516002535820008,0.2299457192420959,0.2181389331817627,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105083405971,-1789.070556640625,297.5990600585937,0.5671509504318237,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818219870328903,0.80503249168396,0.80503249168396,1.0,1.0,-0.8134114742279053,0.3207081258296966,0.4927033185958862,0.1870554089546203,0.0,0.0,0.1415926665067672,24.522750854492188,25.0,-2.345918655395508,-4393.8818359375,64.47982025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966840386390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153923347592353,0.1153965666890144,-4.233082563587232e-06,0.0,9.812200732994825e-05,0.0,0.0,4.4860124588012695,0.0,0.0,0.0,0.2720867395401001,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644382461905479,-1638.935546875,304.14752197265625,0.752686083316803,0.114960640668869,0.1039336547255516,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638491362333297,-1267.0867919921875,304.1421813964844,0.7513304948806763,0.1147661879658699,0.0803861245512962,293.139404296875,297.1499938964844,293.1499938964844,0.155811533331871,-3442.80029296875,304.1484680175781,0.9522416591644288,0.2301310747861862,0.2183107584714889,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955960035324,-1784.1077880859375,297.5805053710937,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819459199905395,0.8050776124000549,0.8050776124000549,1.0,1.0,-0.8148955702781677,0.3213348388671875,0.4935607314109802,0.1874350905418396,0.0,0.0,0.1439611464738845,24.50239562988281,25.0,-2.1271190643310547,-4416.126953125,64.68095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971898958086967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164499819278717,0.1164542213082313,-4.234753760101739e-06,0.0,9.86353843472898e-05,0.0,0.0,4.529854774475098,0.0,0.0,0.0,0.2722534835338592,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064922459423542,-1647.448486328125,304.1475524902344,0.7544179558753967,0.1155519783496856,0.1044631898403167,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.065782144665718,-1293.5552978515625,304.1415710449219,0.7568620443344116,0.1171935424208641,0.0820610672235488,293.13885498046875,297.1499938964844,293.1499938964844,0.1561433225870132,-3448.682861328125,304.1484375,0.9535012245178224,0.2305103838443756,0.218663141131401,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659818083047,-1774.2154541015625,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822078227996826,0.8051677942276001,0.8051677942276001,1.0,1.0,-0.8179447650909424,0.3226635158061981,0.4952812492847442,0.1881149709224701,0.0,0.0,0.1488052606582641,24.464187622070312,25.0,-1.694404363632202,-4462.5654296875,65.10082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982757583260536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186474561691284,0.1186516880989074,-4.23825758844032e-06,0.0,9.973740088753402e-05,0.0,0.0,4.621170520782471,0.0,0.0,0.0,0.2726011872291565,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064922459423542,-1647.448486328125,304.1475524902344,0.7544179558753967,0.1155519783496856,0.1044631898403167,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.065782144665718,-1293.5552978515625,304.1415710449219,0.7568620443344116,0.1171935424208641,0.0820610672235488,293.13885498046875,297.1499938964844,293.1499938964844,0.1561433225870132,-3448.682861328125,304.1484375,0.9535012245178224,0.2305103838443756,0.218663141131401,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659818083047,-1774.2154541015625,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822078227996826,0.8051677942276001,0.8051677942276001,1.0,1.0,-0.8179447650909424,0.3226635158061981,0.4952812492847442,0.1881149709224701,0.0,0.0,0.1488052606582641,24.464187622070312,25.0,-1.694404363632202,-4462.5654296875,65.10082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982757583260536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186474561691284,0.1186516880989074,-4.23825758844032e-06,0.0,9.973740088753402e-05,0.0,0.0,4.621170520782471,0.0,0.0,0.0,0.2726011872291565,4.0,0.0,1.0
