time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.065399095416069,-1655.8399658203125,304.1475830078125,0.7561061382293701,0.1161362379789352,0.1049873158335685,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691335678101,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677738711237907,-1321.0279541015625,304.1410522460937,0.7625687122344971,0.1197073683142662,0.0838008597493171,293.1383361816406,297.1499938964844,293.1499938964844,0.1564795821905136,-3454.63525390625,304.1483764648437,0.9547165036201476,0.2308986932039261,0.2190248817205429,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366125509142,-1764.357666015625,297.50738525390625,0.5682691335678101,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824865192174911,0.8052579760551453,0.8052579760551453,1.0,1.0,-0.8210780024528503,0.3240889608860016,0.4969890713691711,0.1886670440435409,0.0,0.0,0.1537556499242782,24.42964172363281,25.0,-1.2693769931793213,-4511.400390625,65.54115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.099449910223484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209407895803451,0.1209450289607048,-4.241957867634483e-06,0.0,0.0001009290135698,0.0,0.0,4.716797828674316,0.0,0.0,0.0,0.2729658484458923,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.065399095416069,-1655.8399658203125,304.1475830078125,0.7561061382293701,0.1161362379789352,0.1049873158335685,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691335678101,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677738711237907,-1321.0279541015625,304.1410522460937,0.7625687122344971,0.1197073683142662,0.0838008597493171,293.1383361816406,297.1499938964844,293.1499938964844,0.1564795821905136,-3454.63525390625,304.1483764648437,0.9547165036201476,0.2308986932039261,0.2190248817205429,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366125509142,-1764.357666015625,297.50738525390625,0.5682691335678101,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824865192174911,0.8052579760551453,0.8052579760551453,1.0,1.0,-0.8210780024528503,0.3240889608860016,0.4969890713691711,0.1886670440435409,0.0,0.0,0.1537556499242782,24.42964172363281,25.0,-1.2693769931793213,-4511.400390625,65.54115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.099449910223484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209407895803451,0.1209450289607048,-4.241957867634483e-06,0.0,0.0001009290135698,0.0,0.0,4.716797828674316,0.0,0.0,0.0,0.2729658484458923,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658655688166618,-1664.063232421875,304.1476135253906,0.7577350735664368,0.1167100965976715,0.1055031418800354,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698027610778808,-1349.214599609375,304.1406555175781,0.7683776021003723,0.1222807988524437,0.0855871811509132,293.1378479003906,297.1499938964844,293.1499938964844,0.1568177789449691,-3460.61181640625,304.1483764648437,0.9558727741241456,0.2312929779291153,0.219393253326416,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074342146515,-1754.5166015625,297.47137451171875,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182779774069786,0.805333137512207,0.805333137512207,1.0,1.0,-0.8242669105529785,0.3256029486656189,0.4986639618873596,0.1890709996223449,0.0,0.0,0.1587693095207214,24.399227142333984,25.0,-0.8260612487792969,-4562.36181640625,65.99842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007001847028732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233136653900146,0.1233179122209549,-4.245832769811386e-06,0.0,0.000102197889646,0.0,0.0,4.816099643707275,0.0,0.0,0.0,0.2733451128005981,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658655688166618,-1664.063232421875,304.1476135253906,0.7577350735664368,0.1167100965976715,0.1055031418800354,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698027610778808,-1349.214599609375,304.1406555175781,0.7683776021003723,0.1222807988524437,0.0855871811509132,293.1378479003906,297.1499938964844,293.1499938964844,0.1568177789449691,-3460.61181640625,304.1483764648437,0.9558727741241456,0.2312929779291153,0.219393253326416,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074342146515,-1754.5166015625,297.47137451171875,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182779774069786,0.805333137512207,0.805333137512207,1.0,1.0,-0.8242669105529785,0.3256029486656189,0.4986639618873596,0.1890709996223449,0.0,0.0,0.1587693095207214,24.399227142333984,25.0,-0.8260612487792969,-4562.36181640625,65.99842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007001847028732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233136653900146,0.1233179122209549,-4.245832769811386e-06,0.0,0.000102197889646,0.0,0.0,4.816099643707275,0.0,0.0,0.0,0.2733451128005981,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.066318430006504,-1672.055419921875,304.14764404296875,0.7592872381210327,0.1172692999243736,0.1060070395469665,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718507841229438,-1377.8619384765625,304.140380859375,0.7742190957069397,0.1248922571539878,0.0874043479561805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571549028158188,-3466.558349609375,304.1483459472656,0.9569555521011353,0.2316900342702865,0.2197654247283935,293.2582702636719,297.1499938964844,293.1499938964844,0.004678439348936,-1744.6883544921875,297.4356994628906,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830858737230301,0.8054082989692688,0.8054082989692688,1.0,1.0,-0.8274850845336914,0.3271966874599457,0.5002884268760681,0.1893173158168792,0.0,0.0,0.163801297545433,24.373579025268555,25.0,-0.3499463498592376,-4615.140625,66.46956634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020170375704765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257479041814804,0.1257521510124206,-4.2498609218455385e-06,0.0,0.0001035343229887,0.0,0.0,4.918358325958252,0.0,0.0,0.0,0.2737364172935486,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.066318430006504,-1672.055419921875,304.14764404296875,0.7592872381210327,0.1172692999243736,0.1060070395469665,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718507841229438,-1377.8619384765625,304.140380859375,0.7742190957069397,0.1248922571539878,0.0874043479561805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571549028158188,-3466.558349609375,304.1483459472656,0.9569555521011353,0.2316900342702865,0.2197654247283935,293.2582702636719,297.1499938964844,293.1499938964844,0.004678439348936,-1744.6883544921875,297.4356994628906,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830858737230301,0.8054082989692688,0.8054082989692688,1.0,1.0,-0.8274850845336914,0.3271966874599457,0.5002884268760681,0.1893173158168792,0.0,0.0,0.163801297545433,24.373579025268555,25.0,-0.3499463498592376,-4615.140625,66.46956634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020170375704765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257479041814804,0.1257521510124206,-4.2498609218455385e-06,0.0,0.0001035343229887,0.0,0.0,4.918358325958252,0.0,0.0,0.0,0.2737364172935486,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665389373898506,-1675.94970703125,304.1476745605469,0.7600307464599609,0.1175423413515091,0.1062535718083381,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.569132924079895,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.072875440120697,-1392.2640380859375,304.1402587890625,0.7771279215812683,0.1262027472257614,0.0883185490965843,293.13720703125,297.1499938964844,293.1499938964844,0.1573220044374466,-3469.501708984375,304.1483459472656,0.957466185092926,0.2318882942199707,0.2199517637491226,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639665961265,-1739.764404296875,297.41796875,0.569132924079895,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832427680492401,0.8054458498954773,0.8054458498954773,1.0,1.0,-0.8290956020355225,0.3280189037322998,0.5010766983032227,0.1893800795078277,0.0,0.0,0.1663085520267486,24.36258888244629,25.0,-0.1014993786811828,-4642.06689453125,66.70893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026951000094413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269808113574981,0.1269850730895996,-4.251920472597703e-06,0.0,0.0001042224757838,0.0,0.0,4.970302581787109,0.0,0.0,0.0,0.2739354074001312,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667547881603241,-1679.7635498046875,304.147705078125,0.7607490420341492,0.1178101152181625,0.1064957380294799,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692666172981262,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738962218165397,-1406.6551513671875,304.1401672363281,0.7800125479698181,0.1275108307600021,0.0892325267195701,293.13702392578125,297.1499938964844,293.1499938964844,0.1574874520301818,-3472.41259765625,304.1483459472656,0.9579532742500304,0.232085645198822,0.2201376110315323,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495161950588,-1734.8355712890625,297.4002990722656,0.5692666172981262,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834018379449844,0.8054752349853516,0.8054752349853516,1.0,1.0,-0.8307005167007446,0.3288539946079254,0.5018465518951416,0.1894021481275558,0.0,0.0,0.1688011437654495,24.352996826171875,25.0,0.1595462411642074,-4669.2666015625,66.95008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033842489123344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282201260328292,0.1282243877649307,-4.254005034454167e-06,0.0,0.0001049218699336,0.0,0.0,5.022623062133789,0.0,0.0,0.0,0.2741360664367676,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.067170575261116,-1687.1131591796875,304.14776611328125,0.7621017098426819,0.1183278113603591,0.1069649159908294,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759152248501777,-1435.2386474609375,304.1400756835937,0.7856683731079102,0.1301058679819107,0.0910495445132255,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112244606018,-3478.099853515625,304.1483459472656,0.958851158618927,0.2324756383895874,0.2205057740211486,293.2568054199219,297.1499938964844,293.1499938964844,0.00462062144652,-1724.941162109375,297.3650817871094,0.5694892406463623,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837249845266342,0.8055339455604553,0.8055339455604553,1.0,1.0,-0.8338767886161804,0.3305538892745971,0.5033228993415833,0.1893291026353836,0.0,0.0,0.1737115532159805,24.338247299194336,25.0,0.7120853662490845,-4724.18310546875,67.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047882363200187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307026743888855,0.1307069361209869,-4.258227363607148e-06,0.0,0.0001063467352651,0.0,0.0,5.127753257751465,0.0,0.0,0.0,0.2745399177074432,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.067170575261116,-1687.1131591796875,304.14776611328125,0.7621017098426819,0.1183278113603591,0.1069649159908294,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759152248501777,-1435.2386474609375,304.1400756835937,0.7856683731079102,0.1301058679819107,0.0910495445132255,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112244606018,-3478.099853515625,304.1483459472656,0.958851158618927,0.2324756383895874,0.2205057740211486,293.2568054199219,297.1499938964844,293.1499938964844,0.00462062144652,-1724.941162109375,297.3650817871094,0.5694892406463623,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837249845266342,0.8055339455604553,0.8055339455604553,1.0,1.0,-0.8338767886161804,0.3305538892745971,0.5033228993415833,0.1893291026353836,0.0,0.0,0.1737115532159805,24.338247299194336,25.0,0.7120853662490845,-4724.18310546875,67.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047882363200187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307026743888855,0.1307069361209869,-4.258227363607148e-06,0.0,0.0001063467352651,0.0,0.0,5.127753257751465,0.0,0.0,0.0,0.2745399177074432,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675635933876037,-1694.0635986328125,304.1478576660156,0.7633369565010071,0.118819810450077,0.1074120625853538,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.56965172290802,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.07788847386837,-1463.313232421875,304.1401062011719,0.7911168932914734,0.1326505541801452,0.0928366109728813,293.1365051269531,297.1499938964844,293.1499938964844,0.1581233143806457,-3483.568359375,304.1483764648437,0.95964378118515,0.232856810092926,0.2208668142557144,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916992239654,-1714.986572265625,297.3300476074219,0.56965172290802,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840523034334182,0.8055926561355591,0.8055926561355591,1.0,1.0,-0.8369846343994141,0.3322767615318298,0.5047078728675842,0.1891102790832519,0.0,0.0,0.1784801334142685,24.329479217529297,25.0,1.2877497673034668,-4779.28857421875,67.92082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.106213130056858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331669390201568,0.1331712007522583,-4.262480615579989e-06,0.0,0.0001077928245649,0.0,0.0,5.232547760009766,0.0,0.0,0.0,0.2749433219432831,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675635933876037,-1694.0635986328125,304.1478576660156,0.7633369565010071,0.118819810450077,0.1074120625853538,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.56965172290802,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.07788847386837,-1463.313232421875,304.1401062011719,0.7911168932914734,0.1326505541801452,0.0928366109728813,293.1365051269531,297.1499938964844,293.1499938964844,0.1581233143806457,-3483.568359375,304.1483764648437,0.95964378118515,0.232856810092926,0.2208668142557144,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916992239654,-1714.986572265625,297.3300476074219,0.56965172290802,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840523034334182,0.8055926561355591,0.8055926561355591,1.0,1.0,-0.8369846343994141,0.3322767615318298,0.5047078728675842,0.1891102790832519,0.0,0.0,0.1784801334142685,24.329479217529297,25.0,1.2877497673034668,-4779.28857421875,67.92082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.106213130056858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331669390201568,0.1331712007522583,-4.262480615579989e-06,0.0,0.0001077928245649,0.0,0.0,5.232547760009766,0.0,0.0,0.0,0.2749433219432831,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679307729005813,-1700.55810546875,304.14794921875,0.7644438147544861,0.119282454252243,0.1078337728977203,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797966048121452,-1490.57470703125,304.1402282714844,0.7962920069694519,0.1351193338632583,0.0945746898651123,293.1363830566406,297.1499938964844,293.1499938964844,0.1584204286336898,-3488.760498046875,304.1484375,0.960325002670288,0.2332256734371185,0.2212173491716385,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626736246049,-1704.9451904296875,297.2950439453125,0.56975257396698,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843808442354202,0.8056356906890869,0.8056356906890869,1.0,1.0,-0.8399931788444519,0.3339984118938446,0.5059947371482849,0.1887611150741577,0.0,0.0,0.1830441802740097,24.32700538635254,25.0,1.862257957458496,-4833.86376953125,68.4019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076427400112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355773657560348,0.1355816423892974,-4.266707946953829e-06,0.0,0.0001092436941689,0.0,0.0,5.3354902267456055,0.0,0.0,0.0,0.2753405570983886,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679307729005813,-1700.55810546875,304.14794921875,0.7644438147544861,0.119282454252243,0.1078337728977203,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797966048121452,-1490.57470703125,304.1402282714844,0.7962920069694519,0.1351193338632583,0.0945746898651123,293.1363830566406,297.1499938964844,293.1499938964844,0.1584204286336898,-3488.760498046875,304.1484375,0.960325002670288,0.2332256734371185,0.2212173491716385,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626736246049,-1704.9451904296875,297.2950439453125,0.56975257396698,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843808442354202,0.8056356906890869,0.8056356906890869,1.0,1.0,-0.8399931788444519,0.3339984118938446,0.5059947371482849,0.1887611150741577,0.0,0.0,0.1830441802740097,24.32700538635254,25.0,1.862257957458496,-4833.86376953125,68.4019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076427400112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355773657560348,0.1355816423892974,-4.266707946953829e-06,0.0,0.0001092436941689,0.0,0.0,5.3354902267456055,0.0,0.0,0.0,0.2753405570983886,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713836431503,-1706.582275390625,304.1480712890625,0.7654232382774353,0.1197147145867347,0.1082289442420005,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267654299736,-1516.81103515625,304.14044189453125,0.8011555075645447,0.1374923139810562,0.0962503030896186,293.1363220214844,297.1499938964844,293.1499938964844,0.1587007045745849,-3493.645263671875,304.14849853515625,0.960897982120514,0.2335797548294067,0.2215549498796463,293.25543212890625,297.1499938964844,293.1499938964844,0.004533490166068,-1694.8004150390625,297.26007080078125,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847076117992401,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8428817391395569,0.3357000052928924,0.507181704044342,0.1883045732975006,0.0,0.0,0.1873572021722793,24.33049964904785,25.0,2.4197678565979004,-4887.26416015625,68.8747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090593561530113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379038095474243,0.1379080861806869,-4.270852059562458e-06,0.0,0.0001106813870137,0.0,0.0,5.435266971588135,0.0,0.0,0.0,0.2757264971733093,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713836431503,-1706.582275390625,304.1480712890625,0.7654232382774353,0.1197147145867347,0.1082289442420005,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267654299736,-1516.81103515625,304.14044189453125,0.8011555075645447,0.1374923139810562,0.0962503030896186,293.1363220214844,297.1499938964844,293.1499938964844,0.1587007045745849,-3493.645263671875,304.14849853515625,0.960897982120514,0.2335797548294067,0.2215549498796463,293.25543212890625,297.1499938964844,293.1499938964844,0.004533490166068,-1694.8004150390625,297.26007080078125,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847076117992401,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8428817391395569,0.3357000052928924,0.507181704044342,0.1883045732975006,0.0,0.0,0.1873572021722793,24.33049964904785,25.0,2.4197678565979004,-4887.26416015625,68.8747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090593561530113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379038095474243,0.1379080861806869,-4.270852059562458e-06,0.0,0.0001106813870137,0.0,0.0,5.435266971588135,0.0,0.0,0.0,0.2757264971733093,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684310048818588,-1709.404541015625,304.14813232421875,0.7658626437187195,0.1199185103178024,0.1084157228469848,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697950720787048,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825061872601509,-1529.4434814453125,304.1405639648437,0.8034519553184509,0.1386335790157318,0.097058281302452,293.1363525390625,297.1499938964844,293.1499938964844,0.158833622932434,-3495.9560546875,304.1485290527344,0.9611424207687378,0.233750119805336,0.2217178791761398,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188227668404,-1689.68359375,297.2425537109375,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181335449219,1.0,0.1848693639039993,0.8057002425193787,0.8057002425193787,1.0,1.0,-0.8442711234092712,0.3365353047847748,0.5077357888221741,0.1880428344011306,0.0,0.0,0.1894005089998245,24.334583282470703,25.0,2.6854851245880127,-4913.2763671875,69.10646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.1097569689154625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390234529972076,0.1390277296304702,-4.272872502042446e-06,0.0,0.0001113893740694,0.0,0.0,5.483439922332764,0.0,0.0,0.0,0.2759132087230682,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685837715864181,-1712.10498046875,304.148193359375,0.7662702798843384,0.1201144531369209,0.1085955202579498,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697811841964722,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833606570959091,-1541.73095703125,304.1407470703125,0.8056561946868896,0.1397432088851928,0.09784497320652,293.1363830566406,297.1499938964844,293.1499938964844,0.1589616537094116,-3498.178466796875,304.1485595703125,0.9613603353500366,0.2339159101247787,0.2218766808509826,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040999539196,-1684.5362548828125,297.2250061035156,0.5697811841964722,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850296258926391,0.8057166934013367,0.8057166934013367,1.0,1.0,-0.8456221222877502,0.3373572826385498,0.5082648396492004,0.1877627819776535,0.0,0.0,0.191364899277687,24.340112686157227,25.0,2.945002794265747,-4938.74462890625,69.33458709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104448139667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401107311248779,0.1401150077581405,-4.274850198271452e-06,0.0,0.0001120874439948,0.0,0.0,5.530316352844238,0.0,0.0,0.0,0.2760951220989227,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688681900501251,-1717.1300048828125,304.1483154296875,0.7669907212257385,0.1204824745655059,0.1089335083961486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149634361267,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864333868026,-1565.1395263671875,304.14111328125,0.8097012042999268,0.14185731112957,0.0993462204933166,293.13653564453125,297.1499938964844,293.1499938964844,0.1592018604278564,-3502.33740234375,304.14862060546875,0.9617178440093994,0.2342326045036316,0.2221805453300476,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744652695953,-1674.1422119140625,297.1897888183594,0.5697149634361267,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853439807891845,0.8057495951652527,0.8057495951652527,1.0,1.0,-0.8481969237327576,0.3389509320259094,0.5092459917068481,0.1871605664491653,0.0,0.0,0.1950198709964752,24.355388641357425,25.0,3.4239511489868164,-4987.59912109375,69.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117796599864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421644538640976,0.1421687304973602,-4.278635969967581e-06,0.0,0.000113442147267,0.0,0.0,5.619132518768311,0.0,0.0,0.0,0.2764404714107513,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688681900501251,-1717.1300048828125,304.1483154296875,0.7669907212257385,0.1204824745655059,0.1089335083961486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149634361267,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864333868026,-1565.1395263671875,304.14111328125,0.8097012042999268,0.14185731112957,0.0993462204933166,293.13653564453125,297.1499938964844,293.1499938964844,0.1592018604278564,-3502.33740234375,304.14862060546875,0.9617178440093994,0.2342326045036316,0.2221805453300476,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744652695953,-1674.1422119140625,297.1897888183594,0.5697149634361267,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853439807891845,0.8057495951652527,0.8057495951652527,1.0,1.0,-0.8481969237327576,0.3389509320259094,0.5092459917068481,0.1871605664491653,0.0,0.0,0.1950198709964752,24.355388641357425,25.0,3.4239511489868164,-4987.59912109375,69.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117796599864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421644538640976,0.1421687304973602,-4.278635969967581e-06,0.0,0.000113442147267,0.0,0.0,5.619132518768311,0.0,0.0,0.0,0.2764404714107513,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274851560592,-1721.7073974609375,304.1484375,0.7676018476486206,0.1208222657442092,0.1092457622289657,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865014418959617,-1586.978271484375,304.1415405273437,0.8132850527763367,0.1438292562961578,0.1007501706480979,293.1367492675781,297.1499938964844,293.1499938964844,0.1594221591949463,-3506.138671875,304.1487121582031,0.9619858264923096,0.2345304787158966,0.2224668711423874,293.25537109375,297.1499938964844,293.1499938964844,0.0044445660896599,-1663.61376953125,297.15435791015625,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487095355987,0.8057824969291687,0.8057824969291687,1.0,1.0,-0.8506046533584595,0.3404698967933655,0.510134756565094,0.1865249723196029,0.0,0.0,0.1982960104942321,24.37538719177246,25.0,3.857380390167236,-5033.3046875,70.20223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130479648709297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440417468547821,0.1440460234880447,-4.2821598071896005e-06,0.0,0.0001147293151007,0.0,0.0,5.700640201568604,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274851560592,-1721.7073974609375,304.1484375,0.7676018476486206,0.1208222657442092,0.1092457622289657,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865014418959617,-1586.978271484375,304.1415405273437,0.8132850527763367,0.1438292562961578,0.1007501706480979,293.1367492675781,297.1499938964844,293.1499938964844,0.1594221591949463,-3506.138671875,304.1487121582031,0.9619858264923096,0.2345304787158966,0.2224668711423874,293.25537109375,297.1499938964844,293.1499938964844,0.0044445660896599,-1663.61376953125,297.15435791015625,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487095355987,0.8057824969291687,0.8057824969291687,1.0,1.0,-0.8506046533584595,0.3404698967933655,0.510134756565094,0.1865249723196029,0.0,0.0,0.1982960104942321,24.37538719177246,25.0,3.857380390167236,-5033.3046875,70.20223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130479648709297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440417468547821,0.1440460234880447,-4.2821598071896005e-06,0.0,0.0001147293151007,0.0,0.0,5.700640201568604,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636089563369,-1725.8717041015625,304.1485595703125,0.7681158185005188,0.1211359649896621,0.1095342263579368,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694626569747925,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878982916474342,-1607.124267578125,304.1420288085937,0.8164549469947815,0.1456480026245117,0.1020488440990448,293.13702392578125,297.1499938964844,293.1499938964844,0.1596227437257766,-3509.5869140625,304.1488037109375,0.9621745944023132,0.234809324145317,0.2227354943752288,293.255615234375,297.1499938964844,293.1499938964844,0.0044143963605165,-1652.9508056640625,297.11871337890625,0.5694626569747925,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859417110681533,0.8058058023452759,0.8058058023452759,1.0,1.0,-0.8528378009796143,0.341899961233139,0.5109378099441528,0.1858792752027511,0.0,0.0,0.2011543661355972,24.39949607849121,25.0,4.231130599975586,-5075.2177734375,70.60567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142312511801719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457123756408691,0.1457166522741317,-4.285359864297789e-06,0.0,0.000115930197353,0.0,0.0,5.773456573486328,0.0,0.0,0.0,0.2770431041717529,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636089563369,-1725.8717041015625,304.1485595703125,0.7681158185005188,0.1211359649896621,0.1095342263579368,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694626569747925,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878982916474342,-1607.124267578125,304.1420288085937,0.8164549469947815,0.1456480026245117,0.1020488440990448,293.13702392578125,297.1499938964844,293.1499938964844,0.1596227437257766,-3509.5869140625,304.1488037109375,0.9621745944023132,0.234809324145317,0.2227354943752288,293.255615234375,297.1499938964844,293.1499938964844,0.0044143963605165,-1652.9508056640625,297.11871337890625,0.5694626569747925,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859417110681533,0.8058058023452759,0.8058058023452759,1.0,1.0,-0.8528378009796143,0.341899961233139,0.5109378099441528,0.1858792752027511,0.0,0.0,0.2011543661355972,24.39949607849121,25.0,4.231130599975586,-5075.2177734375,70.60567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142312511801719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457123756408691,0.1457166522741317,-4.285359864297789e-06,0.0,0.000115930197353,0.0,0.0,5.773456573486328,0.0,0.0,0.0,0.2770431041717529,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.069578543305397,-1729.658203125,304.148681640625,0.768543541431427,0.1214255392551422,0.1098006665706634,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.089170403778553,-1625.4705810546875,304.142578125,0.8192400336265564,0.1473031938076019,0.1032350435853004,293.1373596191406,297.1499938964844,293.1499938964844,0.159804105758667,-3512.6923828125,304.1488952636719,0.9622925519943236,0.2350688129663467,0.2229860424995422,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839681893587,-1642.160888671875,297.082763671875,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862211525440216,0.8058290481567383,0.8058290481567383,1.0,1.0,-0.8548890352249146,0.3432297110557556,0.5116593241691589,0.1852448433637619,0.0,0.0,0.2035656869411468,24.42719078063965,25.0,4.524348735809326,-5112.7685546875,70.98577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153115481138229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471504718065261,0.14715476334095,-4.288178843125934e-06,0.0,0.0001170265604741,0.0,0.0,5.836374759674072,0.0,0.0,0.0,0.2772900760173797,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.069578543305397,-1729.658203125,304.148681640625,0.768543541431427,0.1214255392551422,0.1098006665706634,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.089170403778553,-1625.4705810546875,304.142578125,0.8192400336265564,0.1473031938076019,0.1032350435853004,293.1373596191406,297.1499938964844,293.1499938964844,0.159804105758667,-3512.6923828125,304.1488952636719,0.9622925519943236,0.2350688129663467,0.2229860424995422,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839681893587,-1642.160888671875,297.082763671875,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862211525440216,0.8058290481567383,0.8058290481567383,1.0,1.0,-0.8548890352249146,0.3432297110557556,0.5116593241691589,0.1852448433637619,0.0,0.0,0.2035656869411468,24.42719078063965,25.0,4.524348735809326,-5112.7685546875,70.98577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153115481138229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471504718065261,0.14715476334095,-4.288178843125934e-06,0.0,0.0001170265604741,0.0,0.0,5.836374759674072,0.0,0.0,0.0,0.2772900760173797,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069678671658039,-1731.4205322265625,304.14874267578125,0.7687280178070068,0.1215619295835495,0.1099262088537216,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691928863525391,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897571370005607,-1633.928955078125,304.1428527832031,0.8204924464225769,0.1480654925107956,0.1037833392620086,293.1375427246094,297.1499938964844,293.1499938964844,0.1598876565694809,-3514.118408203125,304.1489562988281,0.9623270630836488,0.2351911962032318,0.2231044471263885,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686549179255,-1636.7183837890625,297.064697265625,0.5691928863525391,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863552331924438,0.8058407306671143,0.8058407306671143,1.0,1.0,-0.8558439016342163,0.3438533842563629,0.511990487575531,0.1849375069141388,0.0,0.0,0.2045958340167999,24.44226455688477,25.0,4.648873329162598,-5129.74560546875,71.16636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158076003193855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477755010128021,0.1477797925472259,-4.289429398340872e-06,0.0,0.0001175299912574,0.0,0.0,5.863798141479492,0.0,0.0,0.0,0.2773980498313904,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742775082588,-1733.1021728515625,304.1488037109375,0.768894612789154,0.1216931268572807,0.1100469827651977,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690908432006836,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903099775314331,-1641.895263671875,304.1431579589844,0.8216533064842224,0.1487830579280853,0.1043007001280784,293.13775634765625,297.1499938964844,293.1499938964844,0.1599665284156799,-3515.46142578125,304.14898681640625,0.9623463153839112,0.2353086918592453,0.2232182621955871,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532815761864,-1631.24658203125,297.0465393066406,0.5690908432006836,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864853203296661,0.8058508634567261,0.8058508634567261,1.0,1.0,-0.8567505478858948,0.3444480001926422,0.512302577495575,0.1846392303705215,0.0,0.0,0.2055062651634216,24.458084106445312,25.0,4.759820461273193,-5145.44677734375,71.34034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162717267870903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483349502086639,0.1483392417430877,-4.29056763096014e-06,0.0,0.0001180010222014,0.0,0.0,5.888392448425293,0.0,0.0,0.0,0.2774951457977295,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530243873596,-1736.2431640625,304.1488952636719,0.7691794633865356,0.1219411939382553,0.110275387763977,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913120135664939,-1656.321044921875,304.1437683105469,0.823705792427063,0.1500800549983978,0.1052406057715416,293.1382141113281,297.1499938964844,293.1499938964844,0.160110592842102,-3517.905029296875,304.1490783691406,0.9623426198959352,0.2355291098356247,0.223432257771492,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223667889833,-1620.2203369140625,297.0100402832031,0.5688720345497131,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330074310302,0.8058711886405945,0.8058711886405945,1.0,1.0,-0.8584187030792236,0.3455473780632019,0.5128713250160217,0.1840765476226806,0.0,0.0,0.2069637924432754,24.49175262451172,25.0,4.961071968078613,-5172.849609375,71.66783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170983165502548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492518186569214,0.1492561101913452,-4.292490757507039e-06,0.0,0.0001188399037346,0.0,0.0,5.928825855255127,0.0,0.0,0.0,0.2776555120944977,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530243873596,-1736.2431640625,304.1488952636719,0.7691794633865356,0.1219411939382553,0.110275387763977,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913120135664939,-1656.321044921875,304.1437683105469,0.823705792427063,0.1500800549983978,0.1052406057715416,293.1382141113281,297.1499938964844,293.1499938964844,0.160110592842102,-3517.905029296875,304.1490783691406,0.9623426198959352,0.2355291098356247,0.223432257771492,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223667889833,-1620.2203369140625,297.0100402832031,0.5688720345497131,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330074310302,0.8058711886405945,0.8058711886405945,1.0,1.0,-0.8584187030792236,0.3455473780632019,0.5128713250160217,0.1840765476226806,0.0,0.0,0.2069637924432754,24.49175262451172,25.0,4.961071968078613,-5172.849609375,71.66783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170983165502548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492518186569214,0.1492561101913452,-4.292490757507039e-06,0.0,0.0001188399037346,0.0,0.0,5.928825855255127,0.0,0.0,0.0,0.2776555120944977,4.0,0.0,1.0
