time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165646314621,-1739.1124267578125,304.14898681640625,0.769404947757721,0.1221720576286315,0.1104879453778266,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921678692102432,-1668.619140625,304.1444091796875,0.825392484664917,0.1511807739734649,0.1060465425252914,293.138671875,297.1499938964844,293.1499938964844,0.1602362990379333,-3520.023193359375,304.1492004394531,0.9622843861579896,0.235730230808258,0.2236281633377075,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912382632493,-1609.08642578125,296.9732666015625,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869630962610244,0.8058915138244629,0.8058915138244629,1.0,1.0,-0.859886109828949,0.346520721912384,0.5133653879165649,0.1835657507181167,0.0,0.0,0.2079232335090637,24.52807807922364,25.0,5.163020133972168,-5194.58203125,71.9665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177804768085479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498882621526718,0.1498925536870956,-4.293920483178226e-06,0.0,0.0001195322111016,0.0,0.0,5.957056045532227,0.0,0.0,0.0,0.2777687013149261,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165646314621,-1739.1124267578125,304.14898681640625,0.769404947757721,0.1221720576286315,0.1104879453778266,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921678692102432,-1668.619140625,304.1444091796875,0.825392484664917,0.1511807739734649,0.1060465425252914,293.138671875,297.1499938964844,293.1499938964844,0.1602362990379333,-3520.023193359375,304.1492004394531,0.9622843861579896,0.235730230808258,0.2236281633377075,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912382632493,-1609.08642578125,296.9732666015625,0.5686344504356384,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869630962610244,0.8058915138244629,0.8058915138244629,1.0,1.0,-0.859886109828949,0.346520721912384,0.5133653879165649,0.1835657507181167,0.0,0.0,0.2079232335090637,24.52807807922364,25.0,5.163020133972168,-5194.58203125,71.9665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177804768085479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498882621526718,0.1498925536870956,-4.293920483178226e-06,0.0,0.0001195322111016,0.0,0.0,5.957056045532227,0.0,0.0,0.0,0.2777687013149261,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703087374567985,-1742.5076904296875,304.1490173339844,0.7697467803955078,0.1224734187126159,0.1107333675026893,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928987190127372,-1679.1053466796875,304.1450500488281,0.8268267512321472,0.1521357595920562,0.1067363768815994,293.1387634277344,297.1499938964844,293.1499938964844,0.1603906005620956,-3522.66455078125,304.1492004394531,0.9623247981071472,0.2359994947910308,0.2238559573888778,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613022960722,-1598.3582763671875,296.9374694824219,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871773302555084,0.8059112429618835,0.8059112429618835,1.0,1.0,-0.8612903356552124,0.3474436104297638,0.513846755027771,0.1830978393554687,0.0,0.0,0.2084071189165115,24.559444427490234,25.0,4.58902645111084,-5211.2509765625,72.24824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183076277375221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502392739057541,0.1502435654401779,-4.29482543040649e-06,0.0,0.000120067204989,0.0,0.0,5.972797393798828,0.0,0.0,0.0,0.277833491563797,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703087374567985,-1742.5076904296875,304.1490173339844,0.7697467803955078,0.1224734187126159,0.1107333675026893,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928987190127372,-1679.1053466796875,304.1450500488281,0.8268267512321472,0.1521357595920562,0.1067363768815994,293.1387634277344,297.1499938964844,293.1499938964844,0.1603906005620956,-3522.66455078125,304.1492004394531,0.9623247981071472,0.2359994947910308,0.2238559573888778,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613022960722,-1598.3582763671875,296.9374694824219,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871773302555084,0.8059112429618835,0.8059112429618835,1.0,1.0,-0.8612903356552124,0.3474436104297638,0.513846755027771,0.1830978393554687,0.0,0.0,0.2084071189165115,24.559444427490234,25.0,4.58902645111084,-5211.2509765625,72.24824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183076277375221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502392739057541,0.1502435654401779,-4.29482543040649e-06,0.0,0.000120067204989,0.0,0.0,5.972797393798828,0.0,0.0,0.0,0.277833491563797,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705917924642562,-1747.5732421875,304.1488647460937,0.7703886032104492,0.1228668987751007,0.1110714748501777,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935124978423118,-1687.9117431640625,304.14569091796875,0.828046977519989,0.1528877019882202,0.10730542242527,293.13836669921875,297.1499938964844,293.1499938964844,0.1606549769639969,-3527.304443359375,304.1490173339844,0.9626210331916808,0.2363659888505935,0.224184051156044,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331903241574,-1588.353515625,296.9028015136719,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873818188905716,0.805931031703949,0.805931031703949,1.0,1.0,-0.8627781867980957,0.348402589559555,0.5143755674362183,0.1826485395431518,0.0,0.0,0.2087313085794448,24.5803451538086,25.0,2.40878963470459,-5225.82275390625,72.52935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186779141426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504362672567367,0.1504405587911605,-4.295307917345781e-06,0.0,0.0001204430009238,0.0,0.0,5.981601238250732,0.0,0.0,0.0,0.2778699696063995,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705917924642562,-1747.5732421875,304.1488647460937,0.7703886032104492,0.1228668987751007,0.1110714748501777,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935124978423118,-1687.9117431640625,304.14569091796875,0.828046977519989,0.1528877019882202,0.10730542242527,293.13836669921875,297.1499938964844,293.1499938964844,0.1606549769639969,-3527.304443359375,304.1490173339844,0.9626210331916808,0.2363659888505935,0.224184051156044,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331903241574,-1588.353515625,296.9028015136719,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873818188905716,0.805931031703949,0.805931031703949,1.0,1.0,-0.8627781867980957,0.348402589559555,0.5143755674362183,0.1826485395431518,0.0,0.0,0.2087313085794448,24.5803451538086,25.0,2.40878963470459,-5225.82275390625,72.52935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186779141426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504362672567367,0.1504405587911605,-4.295307917345781e-06,0.0,0.0001204430009238,0.0,0.0,5.981601238250732,0.0,0.0,0.0,0.2778699696063995,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707538723945617,-1750.486328125,304.1487731933594,0.7707502841949463,0.1230811327695846,0.1112596914172172,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365298271179,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937483161687851,-1691.286865234375,304.1460266113281,0.8284825086593628,0.1531551778316497,0.1075192689895629,293.1380615234375,297.1499938964844,293.1499938964844,0.1608153879642486,-3530.13427734375,304.1488952636719,0.9627972841262816,0.2365689426660537,0.224370539188385,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197303846478,-1583.58935546875,296.8857421875,0.5682365298271179,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874802410602569,0.8059409260749817,0.8059409260749817,1.0,1.0,-0.8634873032569885,0.3488677442073822,0.5146195888519287,0.1824140101671219,0.0,0.0,0.2089127898216247,24.590850830078125,25.0,1.457753300666809,-5233.12548828125,72.66442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188088357448577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505373418331146,0.1505416333675384,-4.29549709224375e-06,0.0,0.0001205758671858,0.0,0.0,5.986039638519287,0.0,0.0,0.0,0.2778874337673187,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709242522716522,-1753.5523681640625,304.148681640625,0.7711193561553955,0.1233035027980804,0.1114560887217521,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594014167786,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939285084605217,-1693.8544921875,304.1464233398437,0.8287789821624756,0.1533440798521042,0.107679970562458,293.13775634765625,297.1499938964844,293.1499938964844,0.1609870195388794,-3533.162841796875,304.1488037109375,0.9629727005958556,0.2367807328701019,0.2245665341615677,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066168971359,-1578.9534912109375,296.8689270019531,0.5681594014167786,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875757426023483,0.8059489727020264,0.8059489727020264,1.0,1.0,-0.8641543984413147,0.3493159711360931,0.5148383975028992,0.1821659207344055,0.0,0.0,0.2091066241264343,24.60235023498535,25.0,0.7637373805046082,-5240.43359375,72.79399108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189087927341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506465822458267,0.1506508737802505,-4.2956899051205255e-06,0.0,0.0001206773085868,0.0,0.0,5.990821838378906,0.0,0.0,0.0,0.2779059708118438,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712837651371955,-1760.02978515625,304.1485290527344,0.7718567252159119,0.1237679123878479,0.1118683218955993,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664611816406,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941072925925254,-1696.3521728515625,304.1473083496094,0.8289183974266052,0.1534705460071563,0.1078304499387741,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543778657913,-3539.6416015625,304.1485900878906,0.963297426700592,0.2372248470783233,0.2249802201986313,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812034323811,-1569.97265625,296.8360290527344,0.5679664611816406,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566426992416,0.8059651255607605,0.8059651255607605,1.0,1.0,-0.8653343319892883,0.3501538038253784,0.5151805281639099,0.1816136986017227,0.0,0.0,0.2095277160406112,24.629281997680664,25.0,-0.0454296357929706,-5254.75146484375,73.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190312430262565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508852392435073,0.1508895456790924,-4.296106908441288e-06,0.0,0.0001208015819429,0.0,0.0,6.001266956329346,0.0,0.0,0.0,0.2779463231563568,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712837651371955,-1760.02978515625,304.1485290527344,0.7718567252159119,0.1237679123878479,0.1118683218955993,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664611816406,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941072925925254,-1696.3521728515625,304.1473083496094,0.8289183974266052,0.1534705460071563,0.1078304499387741,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543778657913,-3539.6416015625,304.1485900878906,0.963297426700592,0.2372248470783233,0.2249802201986313,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812034323811,-1569.97265625,296.8360290527344,0.5679664611816406,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566426992416,0.8059651255607605,0.8059651255607605,1.0,1.0,-0.8653343319892883,0.3501538038253784,0.5151805281639099,0.1816136986017227,0.0,0.0,0.2095277160406112,24.629281997680664,25.0,-0.0454296357929706,-5254.75146484375,73.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190312430262565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508852392435073,0.1508895456790924,-4.296106908441288e-06,0.0,0.0001208015819429,0.0,0.0,6.001266956329346,0.0,0.0,0.0,0.2779463231563568,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626048088073,-1766.86328125,304.1483764648437,0.7725714445114136,0.1242538541555404,0.1123015657067298,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940238833427429,-1695.0426025390625,304.1483459472656,0.8284051418304443,0.1532405167818069,0.1077363863587379,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454439401626,-3546.528564453125,304.1484069824219,0.9635656476020812,0.2376908063888549,0.2254164814949035,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567059233784,-1561.3096923828125,296.8040771484375,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215687513351,0.8059813380241394,0.8059813380241394,1.0,1.0,-0.8662756681442261,0.3509049415588379,0.5153707265853882,0.1809643656015396,0.0,0.0,0.2099927067756652,24.662155151367188,25.0,-0.3466422259807586,-5268.3837890625,73.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190736591815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511503756046295,0.1511546671390533,-4.296572114981245e-06,0.0,0.0001208446265081,0.0,0.0,6.012876987457275,0.0,0.0,0.0,0.2779912054538727,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626048088073,-1766.86328125,304.1483764648437,0.7725714445114136,0.1242538541555404,0.1123015657067298,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940238833427429,-1695.0426025390625,304.1483459472656,0.8284051418304443,0.1532405167818069,0.1077363863587379,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454439401626,-3546.528564453125,304.1484069824219,0.9635656476020812,0.2376908063888549,0.2254164814949035,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567059233784,-1561.3096923828125,296.8040771484375,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215687513351,0.8059813380241394,0.8059813380241394,1.0,1.0,-0.8662756681442261,0.3509049415588379,0.5153707265853882,0.1809643656015396,0.0,0.0,0.2099927067756652,24.662155151367188,25.0,-0.3466422259807586,-5268.3837890625,73.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190736591815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511503756046295,0.1511546671390533,-4.296572114981245e-06,0.0,0.0001208446265081,0.0,0.0,6.012876987457275,0.0,0.0,0.0,0.2779912054538727,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559582114219,-1773.965087890625,304.1482849121094,0.7732481956481934,0.1247569024562835,0.1127515733242034,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959255218506,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936597287654876,-1689.6578369140625,304.1495056152344,0.8271971940994263,0.1526345759630203,0.1073822826147079,293.1357421875,297.1499938964844,293.1499938964844,0.1621537953615188,-3553.707763671875,304.14825439453125,0.9637647271156312,0.2381741553544998,0.2258705496788025,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330228559672,-1552.9210205078125,296.7730712890625,0.5673959255218506,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880673617124557,0.8059960603713989,0.8059960603713989,1.0,1.0,-0.866949200630188,0.3515626788139343,0.5153865218162537,0.1801959574222564,0.0,0.0,0.2104926109313964,24.701051712036133,25.0,-0.3782899379730224,-5281.03125,73.41322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190629079937934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514382809400558,0.1514425724744796,-4.2970837057509925e-06,0.0,0.0001208337125717,0.0,0.0,6.025498867034912,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559582114219,-1773.965087890625,304.1482849121094,0.7732481956481934,0.1247569024562835,0.1127515733242034,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959255218506,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936597287654876,-1689.6578369140625,304.1495056152344,0.8271971940994263,0.1526345759630203,0.1073822826147079,293.1357421875,297.1499938964844,293.1499938964844,0.1621537953615188,-3553.707763671875,304.14825439453125,0.9637647271156312,0.2381741553544998,0.2258705496788025,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330228559672,-1552.9210205078125,296.7730712890625,0.5673959255218506,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880673617124557,0.8059960603713989,0.8059960603713989,1.0,1.0,-0.866949200630188,0.3515626788139343,0.5153865218162537,0.1801959574222564,0.0,0.0,0.2104926109313964,24.701051712036133,25.0,-0.3782899379730224,-5281.03125,73.41322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190629079937934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514382809400558,0.1514425724744796,-4.2970837057509925e-06,0.0,0.0001208337125717,0.0,0.0,6.025498867034912,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724603757262229,-1781.273193359375,304.1481628417969,0.7738804817199707,0.1252735406160354,0.113214872777462,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161843299866,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930073708295822,-1680.0904541015625,304.1507568359375,0.8252783417701721,0.1516460925340652,0.1067620739340782,293.13507080078125,297.1499938964844,293.1499938964844,0.1625756621360778,-3561.11328125,304.14813232421875,0.9638927578926086,0.238671988248825,0.2263392657041549,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100773960351,-1544.7779541015625,296.74298095703125,0.5670161843299866,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881912648677826,0.8060108423233032,0.8060108423233032,1.0,1.0,-0.867339551448822,0.3521246016025543,0.5152149796485901,0.1792947500944137,0.0,0.0,0.211017370223999,24.745405197143555,25.0,-0.3193074464797973,-5292.49072265625,73.54515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249547362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517426967620849,0.1517470031976699,-4.297631676308811e-06,0.0,0.0001207952009281,0.0,0.0,6.038859844207764,0.0,0.0,0.0,0.2780918776988983,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724603757262229,-1781.273193359375,304.1481628417969,0.7738804817199707,0.1252735406160354,0.113214872777462,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161843299866,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930073708295822,-1680.0904541015625,304.1507568359375,0.8252783417701721,0.1516460925340652,0.1067620739340782,293.13507080078125,297.1499938964844,293.1499938964844,0.1625756621360778,-3561.11328125,304.14813232421875,0.9638927578926086,0.238671988248825,0.2263392657041549,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100773960351,-1544.7779541015625,296.74298095703125,0.5670161843299866,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881912648677826,0.8060108423233032,0.8060108423233032,1.0,1.0,-0.867339551448822,0.3521246016025543,0.5152149796485901,0.1792947500944137,0.0,0.0,0.211017370223999,24.745405197143555,25.0,-0.3193074464797973,-5292.49072265625,73.54515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249547362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517426967620849,0.1517470031976699,-4.297631676308811e-06,0.0,0.0001207952009281,0.0,0.0,6.038859844207764,0.0,0.0,0.0,0.2780918776988983,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726658925414085,-1784.9898681640625,304.14813232421875,0.7741793394088745,0.1255358755588531,0.1134505867958068,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044686317444,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925731062889099,-1673.7381591796875,304.1513977050781,0.8240513801574707,0.1510090678930282,0.1063522920012474,293.1347351074219,297.1499938964844,293.1499938964844,0.1627909541130066,-3564.888427734375,304.1480712890625,0.9639313220977784,0.2389255315065384,0.2265783846378326,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988703258335,-1540.795166015625,296.7282409667969,0.5668044686317444,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.188244342803955,0.8060181736946106,0.8060181736946106,1.0,1.0,-0.8674266934394836,0.3523693680763244,0.5150573253631592,0.1787924915552139,0.0,0.0,0.2112869024276733,24.76937294006348,25.0,-0.2803762853145599,-5297.75439453125,73.59539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190024092793464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518997251987457,0.1519040167331695,-4.297916348150466e-06,0.0,0.0001207723180414,0.0,0.0,6.045756816864014,0.0,0.0,0.0,0.2781186401844024,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728731453418731,-1788.7396240234375,304.1481018066406,0.7744666934013367,0.1258004456758499,0.1136884987354278,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566579282283783,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920663475990295,-1666.3341064453125,304.1520690917969,0.8226437568664551,0.1502773910760879,0.1058757677674293,293.1343994140625,297.1499938964844,293.1499938964844,0.1630087345838546,-3568.70458984375,304.1480407714844,0.9639539122581482,0.2391818910837173,0.2268203049898147,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878402069211,-1536.8714599609375,296.7137145996094,0.566579282283783,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882910579442978,0.8060252070426941,0.8060252070426941,1.0,1.0,-0.8674402832984924,0.3525893092155456,0.5148509740829468,0.1782556027173996,0.0,0.0,0.2115598320960998,24.79438018798828,25.0,-0.2359101474285125,-5302.69970703125,73.63467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189805120229721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520592868328094,0.1520635783672332,-4.298206931707682e-06,0.0,0.0001207500899909,0.0,0.0,6.052768707275391,0.0,0.0,0.0,0.2781458795070648,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732914060354232,-1796.3126220703125,304.1480407714844,0.7750098705291748,0.1263341754674911,0.1141693294048309,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908478423953056,-1648.553466796875,304.15338134765625,0.8193075060844421,0.1485468000173568,0.1047343164682388,293.1337890625,297.1499938964844,293.1499938964844,0.163450539112091,-3576.439208984375,304.14794921875,0.963957905769348,0.2397013753652572,0.2273112684488296,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662982501089,-1529.1968994140625,296.68536376953125,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883653104305267,0.8060391545295715,0.8060391545295715,1.0,1.0,-0.8672574758529663,0.3529585599899292,0.5142989158630371,0.1770824939012527,0.0,0.0,0.2121102809906005,24.84678649902344,25.0,-0.1371578574180603,-5311.677734375,73.6810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.118945263326168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523828655481338,0.1523871570825576,-4.29880083174794e-06,0.0,0.0001207143213832,0.0,0.0,6.066999912261963,0.0,0.0,0.0,0.2782012224197387,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732914060354232,-1796.3126220703125,304.1480407714844,0.7750098705291748,0.1263341754674911,0.1141693294048309,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908478423953056,-1648.553466796875,304.15338134765625,0.8193075060844421,0.1485468000173568,0.1047343164682388,293.1337890625,297.1499938964844,293.1499938964844,0.163450539112091,-3576.439208984375,304.14794921875,0.963957905769348,0.2397013753652572,0.2273112684488296,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662982501089,-1529.1968994140625,296.68536376953125,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883653104305267,0.8060391545295715,0.8060391545295715,1.0,1.0,-0.8672574758529663,0.3529585599899292,0.5142989158630371,0.1770824939012527,0.0,0.0,0.2121102809906005,24.84678649902344,25.0,-0.1371578574180603,-5311.677734375,73.6810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.118945263326168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523828655481338,0.1523871570825576,-4.29880083174794e-06,0.0,0.0001207143213832,0.0,0.0,6.066999912261963,0.0,0.0,0.0,0.2782012224197387,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737123787403106,-1803.9420166015625,304.1479797363281,0.7755137085914612,0.1268714070320129,0.114654317498207,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893624797463417,-1626.9102783203125,304.1547241210937,0.8152633905410767,0.1464726477861404,0.1033484414219856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638987958431244,-3584.27734375,304.1478881835937,0.9639153480529784,0.2402281612157821,0.2278099507093429,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454762056469,-1521.763671875,296.65789794921875,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884126663208007,0.8060531616210938,0.8060531616210938,1.0,1.0,-0.8667972683906555,0.3532315492630005,0.513565719127655,0.1757860034704208,0.0,0.0,0.2126575112342834,24.90147590637207,25.0,-0.0174547769129276,-5319.4375,73.68346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189296245574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527071595191955,0.1527114659547805,-4.299402462493163e-06,0.0,0.0001206984452437,0.0,0.0,6.081279277801514,0.0,0.0,0.0,0.2782568335533142,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737123787403106,-1803.9420166015625,304.1479797363281,0.7755137085914612,0.1268714070320129,0.114654317498207,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893624797463417,-1626.9102783203125,304.1547241210937,0.8152633905410767,0.1464726477861404,0.1033484414219856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638987958431244,-3584.27734375,304.1478881835937,0.9639153480529784,0.2402281612157821,0.2278099507093429,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454762056469,-1521.763671875,296.65789794921875,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884126663208007,0.8060531616210938,0.8060531616210938,1.0,1.0,-0.8667972683906555,0.3532315492630005,0.513565719127655,0.1757860034704208,0.0,0.0,0.2126575112342834,24.90147590637207,25.0,-0.0174547769129276,-5319.4375,73.68346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189296245574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527071595191955,0.1527114659547805,-4.299402462493163e-06,0.0,0.0001206984452437,0.0,0.0,6.081279277801514,0.0,0.0,0.0,0.2782568335533142,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.074133276939392,-1811.5770263671875,304.14794921875,0.7759859561920166,0.127408817410469,0.115140400826931,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369103789329,-1601.8065185546875,304.156005859375,0.8105143904685974,0.1440942883491516,0.1017441228032112,293.1326904296875,297.1499938964844,293.1499938964844,0.1643511354923248,-3592.17724609375,304.1478271484375,0.9638415575027466,0.2407599091529846,0.2283140271902084,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253829210996,-1514.5750732421875,296.63140869140625,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333342313766,0.8060719966888428,0.8060719966888428,1.0,1.0,-0.8660839796066284,0.3534140586853027,0.5126699209213257,0.1743851006031036,0.0,0.0,0.2131874412298202,24.95702171325684,25.0,0.1213896721601486,-5326.04345703125,73.64408111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189386397600174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530242711305618,0.1530285775661468,-4.299998636270175e-06,0.0,0.0001207075983984,0.0,0.0,6.095260143280029,0.0,0.0,0.0,0.2783114016056061,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074133276939392,-1811.5770263671875,304.14794921875,0.7759859561920166,0.127408817410469,0.115140400826931,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369103789329,-1601.8065185546875,304.156005859375,0.8105143904685974,0.1440942883491516,0.1017441228032112,293.1326904296875,297.1499938964844,293.1499938964844,0.1643511354923248,-3592.17724609375,304.1478271484375,0.9638415575027466,0.2407599091529846,0.2283140271902084,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253829210996,-1514.5750732421875,296.63140869140625,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333342313766,0.8060719966888428,0.8060719966888428,1.0,1.0,-0.8660839796066284,0.3534140586853027,0.5126699209213257,0.1743851006031036,0.0,0.0,0.2131874412298202,24.95702171325684,25.0,0.1213896721601486,-5326.04345703125,73.64408111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189386397600174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530242711305618,0.1530285775661468,-4.299998636270175e-06,0.0,0.0001207075983984,0.0,0.0,6.095260143280029,0.0,0.0,0.0,0.2783114016056061,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745515376329422,-1819.1707763671875,304.14794921875,0.7764356732368469,0.1279434859752655,0.1156247481703758,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644604563713074,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856917575001716,-1573.5675048828125,304.1572570800781,0.8050033450126648,0.141445130109787,0.0999424159526825,293.1322326660156,297.1499938964844,293.1499938964844,0.1648055911064148,-3600.10400390625,304.1477966308594,0.9637529850006104,0.2412947714328766,0.2288216054439544,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060877799987,-1507.65673828125,296.60595703125,0.5644604563713074,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884267926216125,0.8060908913612366,0.8060908913612366,1.0,1.0,-0.8651365041732788,0.3535073697566986,0.5116291046142578,0.172900915145874,0.0,0.0,0.2136841565370559,25.011924743652344,25.0,0.2761373519897461,-5331.49755859375,73.56397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189744845032692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533248871564865,0.1533291935920715,-4.300573891669046e-06,0.0,0.0001207439781865,0.0,0.0,6.10853385925293,0.0,0.0,0.0,0.2783633172512054,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745515376329422,-1819.1707763671875,304.14794921875,0.7764356732368469,0.1279434859752655,0.1156247481703758,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644604563713074,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856917575001716,-1573.5675048828125,304.1572570800781,0.8050033450126648,0.141445130109787,0.0999424159526825,293.1322326660156,297.1499938964844,293.1499938964844,0.1648055911064148,-3600.10400390625,304.1477966308594,0.9637529850006104,0.2412947714328766,0.2288216054439544,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060877799987,-1507.65673828125,296.60595703125,0.5644604563713074,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884267926216125,0.8060908913612366,0.8060908913612366,1.0,1.0,-0.8651365041732788,0.3535073697566986,0.5116291046142578,0.172900915145874,0.0,0.0,0.2136841565370559,25.011924743652344,25.0,0.2761373519897461,-5331.49755859375,73.56397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189744845032692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533248871564865,0.1533291935920715,-4.300573891669046e-06,0.0,0.0001207439781865,0.0,0.0,6.10853385925293,0.0,0.0,0.0,0.2783633172512054,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747589543461799,-1822.9388427734373,304.14794921875,0.7766556143760681,0.1282088458538055,0.1158654242753982,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641799569129944,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846471115946769,-1558.4324951171875,304.1578063964844,0.8019940257072449,0.1400340944528579,0.0989777892827987,293.13201904296875,297.1499938964844,293.1499938964844,0.1650330722332,-3604.068603515625,304.1477966308594,0.9637092351913452,0.2415627837181091,0.2290761321783065,293.238037109375,297.1499938964844,293.1499938964844,0.0039967549964785,-1504.3046875,296.5936889648437,0.5641799569129944,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884135752916336,0.8061003088951111,0.8061003088951111,1.0,1.0,-0.8645853400230408,0.3535228371620178,0.511062502861023,0.1721356958150863,0.0,0.0,0.213915005326271,25.038619995117188,25.0,0.3521452248096466,-5333.8056640625,73.50969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190019249916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153465911746025,0.1534702032804489,-4.30084764957428e-06,0.0,0.0001207718305522,0.0,0.0,6.114768028259277,0.0,0.0,0.0,0.2783877253532409,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749649405479431,-1826.6826171875,304.14794921875,0.7768746018409729,0.1284726560115814,0.1161047518253326,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021396636963,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835634171962738,-1542.7576904296875,304.1583557128906,0.798873782157898,0.1385814696550369,0.0979793667793273,293.1318054199219,297.1499938964844,293.1499938964844,0.1652604788541793,-3608.029541015625,304.14776611328125,0.9636691808700562,0.2418309599161148,0.2293308228254318,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876317605376,-1501.0242919921875,296.5816650390625,0.5639021396636963,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883943229913711,0.8061118721961975,0.8061118721961975,1.0,1.0,-0.8639920949935913,0.3535207509994507,0.5104713439941406,0.1713601201772689,0.0,0.0,0.2141328454017639,25.06455039978028,25.0,0.4230201840400696,-5335.86328125,73.44718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190347149968147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535997688770294,0.1536040604114532,-4.301110038795741e-06,0.0,0.0001208051035064,0.0,0.0,6.12069034576416,0.0,0.0,0.0,0.2784110009670257,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753854662179946,-1834.3389892578125,304.1479187011719,0.7776351571083069,0.1290237456560135,0.1165914610028266,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781927227974,-1518.525146484375,304.1583251953125,0.7941932082176208,0.1367932111024856,0.0964415967464447,293.1313781738281,297.1499938964844,293.1499938964844,0.1657250076532364,-3616.125732421875,304.1477355957031,0.9639776349067688,0.242381140589714,0.2298458367586136,293.234375,297.1499938964844,293.1499938964844,0.0039700372144579,-1494.708984375,296.5584716796875,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883521229028701,0.8061348795890808,0.8061348795890808,1.0,1.0,-0.8633611798286438,0.3537764847278595,0.5095847249031067,0.1698843389749527,0.0,0.0,0.2145762294530868,25.07944869995117,25.0,-0.3999364674091339,-5340.98193359375,73.36225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191152334213256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538557857275009,0.1538600772619247,-4.301597073208541e-06,0.0,0.0001208868197863,0.0,0.0,6.131999969482422,0.0,0.0,0.0,0.2784554362297058,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753854662179946,-1834.3389892578125,304.1479187011719,0.7776351571083069,0.1290237456560135,0.1165914610028266,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781927227974,-1518.525146484375,304.1583251953125,0.7941932082176208,0.1367932111024856,0.0964415967464447,293.1313781738281,297.1499938964844,293.1499938964844,0.1657250076532364,-3616.125732421875,304.1477355957031,0.9639776349067688,0.242381140589714,0.2298458367586136,293.234375,297.1499938964844,293.1499938964844,0.0039700372144579,-1494.708984375,296.5584716796875,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883521229028701,0.8061348795890808,0.8061348795890808,1.0,1.0,-0.8633611798286438,0.3537764847278595,0.5095847249031067,0.1698843389749527,0.0,0.0,0.2145762294530868,25.07944869995117,25.0,-0.3999364674091339,-5340.98193359375,73.36225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191152334213256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538557857275009,0.1538600772619247,-4.301597073208541e-06,0.0,0.0001208868197863,0.0,0.0,6.131999969482422,0.0,0.0,0.0,0.2784554362297058,4.0,0.0,1.0
