time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758662074804306,-1843.143310546875,304.1478271484375,0.7790433168411255,0.1296441256999969,0.1171318888664245,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217423081398,-1509.2103271484375,304.1566162109375,0.7926954030990601,0.1361577659845352,0.0958462357521057,293.1307678222656,297.1499938964844,293.1499938964844,0.1662489473819732,-3625.3095703125,304.1476135253906,0.9649800658226012,0.242972046136856,0.2303920239210128,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537320844829,-1488.971923828125,296.5355529785156,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883346140384674,0.8061578869819641,0.8061578869819641,1.0,1.0,-0.8639435172080994,0.3545881509780884,0.5093553066253662,0.1686007678508758,0.0,0.0,0.2154212445020675,25.03334045410156,25.0,-3.1502184867858887,-5351.49755859375,73.39347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192233115434646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717218399047,0.1542760282754898,-4.302194156480255e-06,0.0,0.0001209965048474,0.0,0.0,6.150114059448242,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758662074804306,-1843.143310546875,304.1478271484375,0.7790433168411255,0.1296441256999969,0.1171318888664245,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217423081398,-1509.2103271484375,304.1566162109375,0.7926954030990601,0.1361577659845352,0.0958462357521057,293.1307678222656,297.1499938964844,293.1499938964844,0.1662489473819732,-3625.3095703125,304.1476135253906,0.9649800658226012,0.242972046136856,0.2303920239210128,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537320844829,-1488.971923828125,296.5355529785156,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883346140384674,0.8061578869819641,0.8061578869819641,1.0,1.0,-0.8639435172080994,0.3545881509780884,0.5093553066253662,0.1686007678508758,0.0,0.0,0.2154212445020675,25.03334045410156,25.0,-3.1502184867858887,-5351.49755859375,73.39347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192233115434646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717218399047,0.1542760282754898,-4.302194156480255e-06,0.0,0.0001209965048474,0.0,0.0,6.150114059448242,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763923153281211,-1852.806396484375,304.1476745605469,0.7807101011276245,0.1303046196699142,0.1177168488502502,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555024147034,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809804648160934,-1506.000732421875,304.1548156738281,0.7924342155456543,0.1359225809574127,0.0956308171153068,293.130126953125,297.1499938964844,293.1499938964844,0.1668188273906707,-3635.31201171875,304.1474609375,0.9662132859230042,0.2435937821865081,0.2309706807136535,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388621225953,-1483.8056640625,296.5134582519531,0.5640555024147034,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883486807346344,0.8061730861663818,0.8061730861663818,1.0,1.0,-0.8650684952735901,0.3556346297264099,0.5094338059425354,0.1674348264932632,0.0,0.0,0.2168294787406921,24.971433639526367,25.0,-4.2056379318237305,-5368.7958984375,73.49357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193859726190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550325602293014,0.1550368666648864,-4.303316018194892e-06,0.0,0.0001211615890497,0.0,0.0,6.183315753936768,0.0,0.0,0.0,0.2786501944065094,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763923153281211,-1852.806396484375,304.1476745605469,0.7807101011276245,0.1303046196699142,0.1177168488502502,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555024147034,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809804648160934,-1506.000732421875,304.1548156738281,0.7924342155456543,0.1359225809574127,0.0956308171153068,293.130126953125,297.1499938964844,293.1499938964844,0.1668188273906707,-3635.31201171875,304.1474609375,0.9662132859230042,0.2435937821865081,0.2309706807136535,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388621225953,-1483.8056640625,296.5134582519531,0.5640555024147034,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883486807346344,0.8061730861663818,0.8061730861663818,1.0,1.0,-0.8650684952735901,0.3556346297264099,0.5094338059425354,0.1674348264932632,0.0,0.0,0.2168294787406921,24.971433639526367,25.0,-4.2056379318237305,-5368.7958984375,73.49357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193859726190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550325602293014,0.1550368666648864,-4.303316018194892e-06,0.0,0.0001211615890497,0.0,0.0,6.183315753936768,0.0,0.0,0.0,0.2786501944065094,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.076927401125431,-1862.6324462890625,304.1475524902344,0.7824152112007141,0.1309807002544403,0.1183189377188682,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955281972885,-1504.932373046875,304.15338134765625,0.7925685048103333,0.1358480751514434,0.0955547094345092,293.12945556640625,297.1499938964844,293.1499938964844,0.1673948317766189,-3645.389892578125,304.1473388671875,0.9674602150917052,0.2442323118448257,0.2315675616264343,293.2255859375,297.1499938964844,293.1499938964844,0.0039250487461686,-1478.9691162109375,296.4933166503906,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883920133113861,0.8061882257461548,0.8061882257461548,1.0,1.0,-0.8664031624794006,0.3567544817924499,0.5096486806869507,0.1663579940795898,0.0,0.0,0.2185475677251815,24.91275405883789,25.0,-3.443141222000122,-5389.82861328125,73.63423919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.119631752371788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560259908437729,0.1560302972793579,-4.304977665015031e-06,0.0,0.0001214110234286,0.0,0.0,6.226999759674072,0.0,0.0,0.0,0.278817743062973,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.076927401125431,-1862.6324462890625,304.1475524902344,0.7824152112007141,0.1309807002544403,0.1183189377188682,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955281972885,-1504.932373046875,304.15338134765625,0.7925685048103333,0.1358480751514434,0.0955547094345092,293.12945556640625,297.1499938964844,293.1499938964844,0.1673948317766189,-3645.389892578125,304.1473388671875,0.9674602150917052,0.2442323118448257,0.2315675616264343,293.2255859375,297.1499938964844,293.1499938964844,0.0039250487461686,-1478.9691162109375,296.4933166503906,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883920133113861,0.8061882257461548,0.8061882257461548,1.0,1.0,-0.8664031624794006,0.3567544817924499,0.5096486806869507,0.1663579940795898,0.0,0.0,0.2185475677251815,24.91275405883789,25.0,-3.443141222000122,-5389.82861328125,73.63423919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.119631752371788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560259908437729,0.1560302972793579,-4.304977665015031e-06,0.0,0.0001214110234286,0.0,0.0,6.226999759674072,0.0,0.0,0.0,0.278817743062973,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771966502070427,-1867.5751953125,304.14752197265625,0.7832692861557007,0.1313249766826629,0.1186253502964973,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828081130981,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808848068118095,-1504.8375244140625,304.1528015136719,0.7927101254463196,0.1358490735292434,0.0955465137958526,293.1291198730469,297.1499938964844,293.1499938964844,0.1676822900772094,-3650.40625,304.1473083496094,0.9680742025375366,0.2445571273565292,0.2318713814020156,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184936322271,-1476.6536865234375,296.4839782714844,0.5644828081130981,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.188423603773117,0.8061957955360413,0.8061957955360413,1.0,1.0,-0.8671196103096008,0.3573262095451355,0.5097934007644653,0.1658538579940796,0.0,0.0,0.2194659858942031,24.88583755493164,25.0,-2.817519187927246,-5400.9755859375,73.71659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197906881570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565705239772796,0.1565748304128646,-4.305940365156857e-06,0.0,0.000121572316857,0.0,0.0,6.251045227050781,0.0,0.0,0.0,0.278910756111145,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774672478437423,-1872.5423583984373,304.1474609375,0.7841243743896484,0.1316730976104736,0.1189353764057159,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646136999130249,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808901563286781,-1504.9642333984375,304.1522827148437,0.7928882241249084,0.1358706504106521,0.0955535694956779,293.1288146972656,297.1499938964844,293.1499938964844,0.1679694950580597,-3655.41064453125,304.14727783203125,0.9686815142631532,0.2448852658271789,0.2321784496307373,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121564477682,-1474.40283203125,296.47515869140625,0.5646136999130249,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884611099958419,0.8061902523040771,0.8061902523040771,1.0,1.0,-0.86786288022995,0.3579012453556061,0.5099616646766663,0.1653730869293213,0.0,0.0,0.2204033732414245,24.86051368713379,25.0,-2.1711785793304443,-5412.31005859375,73.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199737042188644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571329683065414,0.1571372747421264,-4.306958089728141e-06,0.0,0.000121758057503,0.0,0.0,6.275936126708984,0.0,0.0,0.0,0.2790073454380035,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780116021633148,-1882.534912109375,304.1473999023437,0.7858342528343201,0.1323780864477157,0.1195643246173858,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648594498634338,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.080943152308464,-1505.8028564453125,304.15142822265625,0.7933395504951477,0.13596872985363,0.0956078171730041,293.128173828125,297.1499938964844,293.1499938964844,0.1685434728860855,-3665.39208984375,304.147216796875,0.969875991344452,0.245549663901329,0.2328010201454162,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001402910798,-1470.1038818359375,296.45880126953125,0.5648594498634338,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885523498058319,0.8061792254447937,0.8061792254447937,1.0,1.0,-0.8694191575050354,0.3590568006038666,0.5103623270988464,0.164488211274147,0.0,0.0,0.2222915887832641,24.81444358825684,25.0,-1.0141199827194214,-5435.14013671875,74.0036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204095333814621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282533288002,0.158286839723587,-4.309090400056448e-06,0.0,0.0001222003629663,0.0,0.0,6.32695198059082,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780116021633148,-1882.534912109375,304.1473999023437,0.7858342528343201,0.1323780864477157,0.1195643246173858,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648594498634338,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.080943152308464,-1505.8028564453125,304.15142822265625,0.7933395504951477,0.13596872985363,0.0956078171730041,293.128173828125,297.1499938964844,293.1499938964844,0.1685434728860855,-3665.39208984375,304.147216796875,0.969875991344452,0.245549663901329,0.2328010201454162,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001402910798,-1470.1038818359375,296.45880126953125,0.5648594498634338,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885523498058319,0.8061792254447937,0.8061792254447937,1.0,1.0,-0.8694191575050354,0.3590568006038666,0.5103623270988464,0.164488211274147,0.0,0.0,0.2222915887832641,24.81444358825684,25.0,-1.0141199827194214,-5435.14013671875,74.0036849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204095333814621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282533288002,0.158286839723587,-4.309090400056448e-06,0.0,0.0001222003629663,0.0,0.0,6.32695198059082,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785585939884185,-1892.579345703125,304.1473693847656,0.7875381112098694,0.1330913454294204,0.1202017366886138,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.081047311425209,-1507.353759765625,304.1507873535156,0.7939049005508423,0.1361336261034011,0.0957102105021476,293.1275939941406,297.1499938964844,293.1499938964844,0.1691175252199173,-3675.354248046875,304.1471862792969,0.9710436463356018,0.2462226301431656,0.2334324568510055,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890060968697,-1466.0885009765625,296.444091796875,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886630654335022,0.8061681389808655,0.8061681389808655,1.0,1.0,-0.8710548281669617,0.3602110147476196,0.5108438730239868,0.1637105643749237,0.0,0.0,0.2241521030664444,24.77409744262696,25.0,-0.1631745994091034,-5457.80712890625,74.22394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209301948547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594323366880417,0.1594366431236267,-4.311273187340703e-06,0.0,0.0001227287721121,0.0,0.0,6.378142356872559,0.0,0.0,0.0,0.27940633893013,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785585939884185,-1892.579345703125,304.1473693847656,0.7875381112098694,0.1330913454294204,0.1202017366886138,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.081047311425209,-1507.353759765625,304.1507873535156,0.7939049005508423,0.1361336261034011,0.0957102105021476,293.1275939941406,297.1499938964844,293.1499938964844,0.1691175252199173,-3675.354248046875,304.1471862792969,0.9710436463356018,0.2462226301431656,0.2334324568510055,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890060968697,-1466.0885009765625,296.444091796875,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886630654335022,0.8061681389808655,0.8061681389808655,1.0,1.0,-0.8710548281669617,0.3602110147476196,0.5108438730239868,0.1637105643749237,0.0,0.0,0.2241521030664444,24.77409744262696,25.0,-0.1631745994091034,-5457.80712890625,74.22394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209301948547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594323366880417,0.1594366431236267,-4.311273187340703e-06,0.0,0.0001227287721121,0.0,0.0,6.378142356872559,0.0,0.0,0.0,0.27940633893013,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791069641709327,-1902.655517578125,304.1473388671875,0.7892330288887024,0.1338098049163818,0.1208445280790329,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971267700195,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811982154846191,-1509.560791015625,304.1502685546875,0.7945754528045654,0.136359304189682,0.0958560854196548,293.1270446777344,297.1499938964844,293.1499938964844,0.1696925014257431,-3685.316162109375,304.1471862792969,0.9721869230270386,0.2469020187854766,0.2340705096721649,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787613157182,-1462.3714599609375,296.4308166503906,0.5652971267700195,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887907236814499,0.8061486482620239,0.8061486482620239,1.0,1.0,-0.8727578520774841,0.3613556921482086,0.5114021301269531,0.1630429774522781,0.0,0.0,0.2259492576122284,24.73883819580078,25.0,0.4029567539691925,-5480.1025390625,74.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215204074978828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605564355850219,0.160560742020607,-4.3134414227097295e-06,0.0,0.0001233277725987,0.0,0.0,6.428328514099121,0.0,0.0,0.0,0.2796031236648559,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791069641709327,-1902.655517578125,304.1473388671875,0.7892330288887024,0.1338098049163818,0.1208445280790329,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971267700195,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811982154846191,-1509.560791015625,304.1502685546875,0.7945754528045654,0.136359304189682,0.0958560854196548,293.1270446777344,297.1499938964844,293.1499938964844,0.1696925014257431,-3685.316162109375,304.1471862792969,0.9721869230270386,0.2469020187854766,0.2340705096721649,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787613157182,-1462.3714599609375,296.4308166503906,0.5652971267700195,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887907236814499,0.8061486482620239,0.8061486482620239,1.0,1.0,-0.8727578520774841,0.3613556921482086,0.5114021301269531,0.1630429774522781,0.0,0.0,0.2259492576122284,24.73883819580078,25.0,0.4029567539691925,-5480.1025390625,74.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215204074978828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605564355850219,0.160560742020607,-4.3134414227097295e-06,0.0,0.0001233277725987,0.0,0.0,6.428328514099121,0.0,0.0,0.0,0.2796031236648559,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.079656109213829,-1912.75341796875,304.1473083496094,0.7909188866615295,0.1345322728157043,0.1214910075068473,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813931971788406,-1512.3907470703125,304.1498718261719,0.7953474521636963,0.1366422921419143,0.0960426926612854,293.12652587890625,297.1499938964844,293.1499938964844,0.1702688932418823,-3695.289794921875,304.14715576171875,0.9733092188835144,0.2475867420434951,0.2347137778997421,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694210816174,-1458.9656982421875,296.4189453125,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889334619045257,0.8061292171478271,0.8061292171478271,1.0,1.0,-0.8745209574699402,0.362487256526947,0.5120337009429932,0.162487506866455,0.0,0.0,0.2276583462953567,24.708051681518555,25.0,0.7747544050216675,-5501.9267578125,74.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221626102924346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616370528936386,0.1616413742303848,-4.315552814659895e-06,0.0,0.0001239795237779,0.0,0.0,6.476697444915772,0.0,0.0,0.0,0.2797931432723999,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.079656109213829,-1912.75341796875,304.1473083496094,0.7909188866615295,0.1345322728157043,0.1214910075068473,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813931971788406,-1512.3907470703125,304.1498718261719,0.7953474521636963,0.1366422921419143,0.0960426926612854,293.12652587890625,297.1499938964844,293.1499938964844,0.1702688932418823,-3695.289794921875,304.14715576171875,0.9733092188835144,0.2475867420434951,0.2347137778997421,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694210816174,-1458.9656982421875,296.4189453125,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889334619045257,0.8061292171478271,0.8061292171478271,1.0,1.0,-0.8745209574699402,0.362487256526947,0.5120337009429932,0.162487506866455,0.0,0.0,0.2276583462953567,24.708051681518555,25.0,0.7747544050216675,-5501.9267578125,74.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221626102924346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616370528936386,0.1616413742303848,-4.315552814659895e-06,0.0,0.0001239795237779,0.0,0.0,6.476697444915772,0.0,0.0,0.0,0.2797931432723999,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799322947859764,-1917.8350830078125,304.14727783203125,0.7917657494544983,0.1348990797996521,0.1218173876404762,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655946731567383,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815070047974586,-1514.037109375,304.1496887207031,0.7957750558853149,0.1368064433336258,0.0961513295769691,293.12628173828125,297.1499938964844,293.1499938964844,0.1705579459667205,-3700.28662109375,304.14715576171875,0.9738673567771912,0.2479327321052551,0.2350380569696426,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650869391858,-1457.377685546875,296.4135131835937,0.5655946731567383,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890100240707397,0.8061195015907288,0.8061195015907288,1.0,1.0,-0.8754279017448425,0.3630494177341461,0.512378454208374,0.1622524708509445,0.0,0.0,0.2284682691097259,24.69389533996582,25.0,1.0144654512405396,-5512.53955078125,74.85672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224968358874321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621552407741546,0.1621595621109008,-4.316576450946741e-06,0.0,0.00012431871437,0.0,0.0,6.499938011169434,0.0,0.0,0.0,0.2798846065998077,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802114754915237,-1922.9737548828125,304.14727783203125,0.7926244139671326,0.1352709680795669,0.1221484243869781,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948089599609,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816318318247795,-1515.840087890625,304.1495056152344,0.7962350845336914,0.1369857788085937,0.0962705984711647,293.12603759765625,297.1499938964844,293.1499938964844,0.1708480566740036,-3705.29833984375,304.1471252441406,0.97442889213562,0.2482818514108657,0.2353651970624923,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609593175351,-1455.8583984375,296.408447265625,0.5656948089599609,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890898197889328,0.8061051964759827,0.8061051964759827,1.0,1.0,-0.8763565421104431,0.3636110424995422,0.5127454996109009,0.1620463132858276,0.0,0.0,0.2292360961437225,24.680145263671875,25.0,1.2349623441696167,-5522.9404296875,74.99656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228358596563339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626519113779068,0.162656232714653,-4.317570073908428e-06,0.0,0.0001246627798536,0.0,0.0,6.522250175476074,0.0,0.0,0.0,0.2799725234508514,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080776922404766,-1933.390380859375,304.1472473144531,0.7943623065948486,0.1360223144292831,0.1228197365999221,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.081914834678173,-1519.923583984375,304.1492004394531,0.7972438335418701,0.1373862028121948,0.0965395346283912,293.12554931640625,297.1499938964844,293.1499938964844,0.171434223651886,-3715.419189453125,304.1471252441406,0.9755553007125854,0.2489862740039825,0.2360264360904693,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533764891326,-1453.0604248046875,296.3992614746094,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892588585615158,0.80607670545578,0.80607670545578,1.0,1.0,-0.8782697319984436,0.364729642868042,0.5135400891304016,0.1617195606231689,0.0,0.0,0.2306629568338394,24.65428352355957,25.0,1.351248025894165,-5543.07568359375,75.28899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235175728797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163575530052185,0.1635798513889312,-4.319435447541764e-06,0.0,0.0001253546361112,0.0,0.0,6.563816070556641,0.0,0.0,0.0,0.2801367044448852,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080776922404766,-1933.390380859375,304.1472473144531,0.7943623065948486,0.1360223144292831,0.1228197365999221,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.081914834678173,-1519.923583984375,304.1492004394531,0.7972438335418701,0.1373862028121948,0.0965395346283912,293.12554931640625,297.1499938964844,293.1499938964844,0.171434223651886,-3715.419189453125,304.1471252441406,0.9755553007125854,0.2489862740039825,0.2360264360904693,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533764891326,-1453.0604248046875,296.3992614746094,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892588585615158,0.80607670545578,0.80607670545578,1.0,1.0,-0.8782697319984436,0.364729642868042,0.5135400891304016,0.1617195606231689,0.0,0.0,0.2306629568338394,24.65428352355957,25.0,1.351248025894165,-5543.07568359375,75.28899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235175728797912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163575530052185,0.1635798513889312,-4.319435447541764e-06,0.0,0.0001253546361112,0.0,0.0,6.563816070556641,0.0,0.0,0.0,0.2801367044448852,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813470631837844,-1943.9056396484373,304.147216796875,0.7961077094078064,0.1367785781621933,0.1234966516494751,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822384655475616,-1524.5916748046875,304.14892578125,0.7983538508415222,0.1378372758626938,0.0968448221683502,293.1251220703125,297.1499938964844,293.1499938964844,0.1720271855592727,-3725.652099609375,304.1470947265625,0.9766762852668762,0.2496961504220962,0.2366935163736343,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467263802886,-1450.603271484375,296.3912353515625,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894393116235733,0.8060482144355774,0.8060482144355774,1.0,1.0,-0.8802403211593628,0.3658348321914673,0.5144054889678955,0.1615031063556671,0.0,0.0,0.231971189379692,24.63102149963379,25.0,1.3091760873794556,-5562.6689453125,75.59620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241878643631935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644250303506851,0.1644293516874313,-4.321150754549308e-06,0.0,0.0001260348944924,0.0,0.0,6.602101802825928,0.0,0.0,0.0,0.2802879512310028,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813470631837844,-1943.9056396484373,304.147216796875,0.7961077094078064,0.1367785781621933,0.1234966516494751,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822384655475616,-1524.5916748046875,304.14892578125,0.7983538508415222,0.1378372758626938,0.0968448221683502,293.1251220703125,297.1499938964844,293.1499938964844,0.1720271855592727,-3725.652099609375,304.1470947265625,0.9766762852668762,0.2496961504220962,0.2366935163736343,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467263802886,-1450.603271484375,296.3912353515625,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894393116235733,0.8060482144355774,0.8060482144355774,1.0,1.0,-0.8802403211593628,0.3658348321914673,0.5144054889678955,0.1615031063556671,0.0,0.0,0.231971189379692,24.63102149963379,25.0,1.3091760873794556,-5562.6689453125,75.59620666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241878643631935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644250303506851,0.1644293516874313,-4.321150754549308e-06,0.0,0.0001260348944924,0.0,0.0,6.602101802825928,0.0,0.0,0.0,0.2802879512310028,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190293550491,-1954.4652099609373,304.1471862792969,0.7978538870811462,0.1375373005867004,0.1241761744022369,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825976878404617,-1529.7724609375,304.148681640625,0.7995530366897583,0.1383335590362548,0.0971823260188102,293.12469482421875,297.1499938964844,293.1499938964844,0.1726243793964386,-3735.9501953125,304.1470642089844,0.9777891635894777,0.2504096627235412,0.2373643666505813,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409663829952,-1448.4691162109375,296.3843688964844,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896296590566635,0.8060144186019897,0.8060144186019897,1.0,1.0,-0.8822572827339172,0.3669218420982361,0.5153353810310364,0.1613933593034744,0.0,0.0,0.233164757490158,24.610197067260746,25.0,1.2631804943084717,-5581.7578125,75.91614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248317807912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652058809995651,0.1652102172374725,-4.322736003814498e-06,0.0,0.0001266883919015,0.0,0.0,6.637352466583252,0.0,0.0,0.0,0.2804272770881653,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190293550491,-1954.4652099609373,304.1471862792969,0.7978538870811462,0.1375373005867004,0.1241761744022369,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825976878404617,-1529.7724609375,304.148681640625,0.7995530366897583,0.1383335590362548,0.0971823260188102,293.12469482421875,297.1499938964844,293.1499938964844,0.1726243793964386,-3735.9501953125,304.1470642089844,0.9777891635894777,0.2504096627235412,0.2373643666505813,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409663829952,-1448.4691162109375,296.3843688964844,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896296590566635,0.8060144186019897,0.8060144186019897,1.0,1.0,-0.8822572827339172,0.3669218420982361,0.5153353810310364,0.1613933593034744,0.0,0.0,0.233164757490158,24.610197067260746,25.0,1.2631804943084717,-5581.7578125,75.91614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248317807912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652058809995651,0.1652102172374725,-4.322736003814498e-06,0.0,0.0001266883919015,0.0,0.0,6.637352466583252,0.0,0.0,0.0,0.2804272770881653,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824920311570167,-1965.0543212890625,304.14715576171875,0.7995988726615906,0.1382975131273269,0.1248572096228599,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829910933971405,-1535.447021484375,304.1484680175781,0.8008379340171814,0.138873353600502,0.0975507721304893,293.12432861328125,297.1499938964844,293.1499938964844,0.1732252240180969,-3746.3037109375,304.14703369140625,0.9788936972618104,0.2511260211467743,0.238038033246994,293.19189453125,297.1499938964844,293.1499938964844,0.0038361209444701,-1446.66796875,296.3786315917969,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898291707038879,0.8059806227684021,0.8059806227684021,1.0,1.0,-0.8843165636062622,0.3679897785186767,0.5163267254829407,0.1613890975713729,0.0,0.0,0.2342449575662613,24.59164047241211,25.0,1.191308617591858,-5600.271484375,76.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254363059997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659162640571594,0.1659205853939056,-4.324186647863826e-06,0.0,0.0001273019006475,0.0,0.0,6.6694746017456055,0.0,0.0,0.0,0.2805543839931488,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824920311570167,-1965.0543212890625,304.14715576171875,0.7995988726615906,0.1382975131273269,0.1248572096228599,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829910933971405,-1535.447021484375,304.1484680175781,0.8008379340171814,0.138873353600502,0.0975507721304893,293.12432861328125,297.1499938964844,293.1499938964844,0.1732252240180969,-3746.3037109375,304.14703369140625,0.9788936972618104,0.2511260211467743,0.238038033246994,293.19189453125,297.1499938964844,293.1499938964844,0.0038361209444701,-1446.66796875,296.3786315917969,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898291707038879,0.8059806227684021,0.8059806227684021,1.0,1.0,-0.8843165636062622,0.3679897785186767,0.5163267254829407,0.1613890975713729,0.0,0.0,0.2342449575662613,24.59164047241211,25.0,1.191308617591858,-5600.271484375,76.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254363059997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659162640571594,0.1659205853939056,-4.324186647863826e-06,0.0,0.0001273019006475,0.0,0.0,6.6694746017456055,0.0,0.0,0.0,0.2805543839931488,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827788040041923,-1970.357666015625,304.14715576171875,0.800470769405365,0.1386779099702835,0.1251980662345886,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832003280520439,-1538.4658203125,304.1483764648437,0.8015119433403015,0.1391591280698776,0.0977462977170944,293.1241455078125,297.1499938964844,293.1499938964844,0.1735270321369171,-3751.501708984375,304.14703369140625,0.9794430136680604,0.2514850795269012,0.2383757829666137,293.190185546875,297.1499938964844,293.1499938964844,0.0038340538740158,-1445.8974609375,296.376220703125,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899321377277374,0.8059637546539307,0.8059637546539307,1.0,1.0,-0.8853612542152405,0.3685162663459778,0.5168449282646179,0.161426305770874,0.0,0.0,0.2347447872161865,24.58314323425293,25.0,1.145275354385376,-5609.3046875,76.41813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257201433181762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662459522485733,0.1662502884864807,-4.324861492932541e-06,0.0,0.0001275899703614,0.0,0.0,6.6843976974487305,0.0,0.0,0.0,0.2806134521961212,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830656439065933,-1975.6649169921875,304.14715576171875,0.8013426065444946,0.1390584111213684,0.1255390048027038,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105317115784,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834165886044502,-1541.586669921875,304.1482849121094,0.8022040724754333,0.1394539177417755,0.0979481637477874,293.1239929199219,297.1499938964844,293.1499938964844,0.1738296151161193,-3756.711181640625,304.14703369140625,0.9799909591674804,0.2518446445465088,0.2387139648199081,293.1884765625,297.1499938964844,293.1499938964844,0.003832196816802,-1445.203857421875,296.37408447265625,0.5667105317115784,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900368630886078,0.8059433102607727,0.8059433102607727,1.0,1.0,-0.886414110660553,0.3690367043018341,0.5173773765563965,0.1614892333745956,0.0,0.0,0.2352226376533508,24.575069427490234,25.0,1.0964165925979614,-5618.1982421875,76.59066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259921938180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665616631507873,0.1665659844875335,-4.325508598412853e-06,0.0,0.000127866063849,0.0,0.0,6.698696613311768,0.0,0.0,0.0,0.2806700766086578,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393237113952,-1986.2864990234373,304.14715576171875,0.8030853271484375,0.1398191601037979,0.1262208521366119,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838714018464088,-1548.1524658203125,304.1481018066406,0.803645670413971,0.1400717347860336,0.0983720272779464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744371652603149,-3767.165771484375,304.1470031738281,0.981082320213318,0.2525649666786194,0.2393915802240371,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291742093861,-1444.070068359375,296.3706359863281,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.190251737833023,0.805902361869812,0.805902361869812,1.0,1.0,-0.8885453939437866,0.3700602054595947,0.5184851884841919,0.161694049835205,0.0,0.0,0.2361105531454086,24.560205459594727,25.0,0.9916883707046508,-5635.5166015625,76.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264955550432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671497225761413,0.1671540439128875,-4.326715952629456e-06,0.0,0.0001283769088331,0.0,0.0,6.725353717803955,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393237113952,-1986.2864990234373,304.14715576171875,0.8030853271484375,0.1398191601037979,0.1262208521366119,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838714018464088,-1548.1524658203125,304.1481018066406,0.803645670413971,0.1400717347860336,0.0983720272779464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744371652603149,-3767.165771484375,304.1470031738281,0.981082320213318,0.2525649666786194,0.2393915802240371,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291742093861,-1444.070068359375,296.3706359863281,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.190251737833023,0.805902361869812,0.805902361869812,1.0,1.0,-0.8885453939437866,0.3700602054595947,0.5184851884841919,0.161694049835205,0.0,0.0,0.2361105531454086,24.560205459594727,25.0,0.9916883707046508,-5635.5166015625,76.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264955550432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671497225761413,0.1671540439128875,-4.326715952629456e-06,0.0,0.0001283769088331,0.0,0.0,6.725353717803955,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
