time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842125713825225,-1996.909423828125,304.14715576171875,0.8048267960548401,0.1405790299177169,0.1269020140171051,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843534395098686,-1555.1148681640625,304.1479187011719,0.8051579594612122,0.1407241225242614,0.0988204181194305,293.1234130859375,297.1499938964844,293.1499938964844,0.1750474721193313,-3777.661376953125,304.14697265625,0.9821685552597046,0.2532864212989807,0.2400703579187393,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270449731498,-1443.264404296875,296.3683166503906,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904730349779129,0.8058614730834961,0.8058614730834961,1.0,1.0,-0.8907065391540527,0.3710579872131347,0.519648551940918,0.1620056927204132,0.0,0.0,0.236920416355133,24.54686164855957,25.0,0.8760358691215515,-5652.19775390625,77.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269454509019851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167687103152275,0.1676914393901825,-4.327820079197409e-06,0.0,0.0001288334897253,0.0,0.0,6.74973726272583,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842125713825225,-1996.909423828125,304.14715576171875,0.8048267960548401,0.1405790299177169,0.1269020140171051,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843534395098686,-1555.1148681640625,304.1479187011719,0.8051579594612122,0.1407241225242614,0.0988204181194305,293.1234130859375,297.1499938964844,293.1499938964844,0.1750474721193313,-3777.661376953125,304.14697265625,0.9821685552597046,0.2532864212989807,0.2400703579187393,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270449731498,-1443.264404296875,296.3683166503906,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904730349779129,0.8058614730834961,0.8058614730834961,1.0,1.0,-0.8907065391540527,0.3710579872131347,0.519648551940918,0.1620056927204132,0.0,0.0,0.236920416355133,24.54686164855957,25.0,0.8760358691215515,-5652.19775390625,77.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269454509019851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167687103152275,0.1676914393901825,-4.327820079197409e-06,0.0,0.0001288334897253,0.0,0.0,6.74973726272583,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852677106857,-2007.5313720703125,304.14715576171875,0.8065568208694458,0.1413375586271286,0.1275820434093475,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848610326647758,-1562.450927734375,304.14776611328125,0.806725025177002,0.1414087116718292,0.0992916598916053,293.1231689453125,297.1499938964844,293.1499938964844,0.1756608039140701,-3788.202392578125,304.14697265625,0.9832444787025452,0.2540087699890136,0.2407499849796295,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258079439401,-1442.7880859375,296.3670654296875,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907000541687011,0.8058146238327026,0.8058146238327026,1.0,1.0,-0.8928946852684021,0.3720441162586212,0.5208505392074585,0.1623827517032623,0.0,0.0,0.2376687228679657,24.53483390808105,25.0,0.6882659792900085,-5668.32373046875,77.67362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273436546325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681826561689376,0.1681869924068451,-4.328835075284587e-06,0.0,0.000129237625515,0.0,0.0,6.772238254547119,0.0,0.0,0.0,0.2809613645076751,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852677106857,-2007.5313720703125,304.14715576171875,0.8065568208694458,0.1413375586271286,0.1275820434093475,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848610326647758,-1562.450927734375,304.14776611328125,0.806725025177002,0.1414087116718292,0.0992916598916053,293.1231689453125,297.1499938964844,293.1499938964844,0.1756608039140701,-3788.202392578125,304.14697265625,0.9832444787025452,0.2540087699890136,0.2407499849796295,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258079439401,-1442.7880859375,296.3670654296875,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907000541687011,0.8058146238327026,0.8058146238327026,1.0,1.0,-0.8928946852684021,0.3720441162586212,0.5208505392074585,0.1623827517032623,0.0,0.0,0.2376687228679657,24.53483390808105,25.0,0.6882659792900085,-5668.32373046875,77.67362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273436546325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681826561689376,0.1681869924068451,-4.328835075284587e-06,0.0,0.000129237625515,0.0,0.0,6.772238254547119,0.0,0.0,0.0,0.2809613645076751,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853582173585891,-2018.1689453125,304.1471252441406,0.8082514405250549,0.1420943439006805,0.1282606124877929,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853946059942245,-1570.1688232421875,304.14764404296875,0.8083242177963257,0.1421245634555816,0.0997851863503456,293.1229553222656,297.1499938964844,293.1499938964844,0.176279217004776,-3798.82763671875,304.1469421386719,0.9843040108680724,0.2547318041324615,0.241430327296257,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255299441516,-1442.6729736328125,296.36688232421875,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909324824810028,0.805767834186554,0.805767834186554,1.0,1.0,-0.8951088190078735,0.3730356395244598,0.5220732092857361,0.1627815216779709,0.0,0.0,0.2383952289819717,24.523998260498047,25.0,0.3579617440700531,-5684.19091796875,78.05076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276925355195999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686568856239318,0.1686612218618393,-4.329787316237344e-06,0.0,0.0001295916881645,0.0,0.0,6.793758392333984,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853582173585891,-2018.1689453125,304.1471252441406,0.8082514405250549,0.1420943439006805,0.1282606124877929,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853946059942245,-1570.1688232421875,304.14764404296875,0.8083242177963257,0.1421245634555816,0.0997851863503456,293.1229553222656,297.1499938964844,293.1499938964844,0.176279217004776,-3798.82763671875,304.1469421386719,0.9843040108680724,0.2547318041324615,0.241430327296257,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255299441516,-1442.6729736328125,296.36688232421875,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909324824810028,0.805767834186554,0.805767834186554,1.0,1.0,-0.8951088190078735,0.3730356395244598,0.5220732092857361,0.1627815216779709,0.0,0.0,0.2383952289819717,24.523998260498047,25.0,0.3579617440700531,-5684.19091796875,78.05076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276925355195999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686568856239318,0.1686612218618393,-4.329787316237344e-06,0.0,0.0001295916881645,0.0,0.0,6.793758392333984,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856446549296379,-2023.4906005859373,304.1471252441406,0.8090856671333313,0.1424718052148819,0.1285991817712783,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665306091309,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856702849268913,-1574.1588134765625,304.1475524902344,0.8091338276863098,0.1424930691719055,0.1000395491719245,293.12286376953125,297.1499938964844,293.1499938964844,0.1765901893377304,-3804.169189453125,304.1469421386719,0.9848278760910034,0.255093365907669,0.2417706549167633,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257436826825,-1442.748291015625,296.3671875,0.5676665306091309,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910505145788192,0.8057444095611572,0.8057444095611572,1.0,1.0,-0.8962244391441345,0.3735326528549194,0.5226917266845703,0.1629894375801086,0.0,0.0,0.2387618869543075,24.51898956298828,25.0,0.2013358771800995,-5692.12939453125,78.24200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278512924909591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688947677612304,0.1688991039991378,-4.330256615503458e-06,0.0,0.0001297528069699,0.0,0.0,6.80454683303833,0.0,0.0,0.0,0.2810889780521393,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859307944774627,-2028.8089599609373,304.1471252441406,0.8099116086959839,0.1428485810756683,0.1289371252059936,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711367607117,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859512016177177,-1578.225830078125,304.1474914550781,0.8099489808082581,0.1428680568933487,0.10029848664999,293.1227722167969,297.1499938964844,293.1499938964844,0.1769018918275833,-3809.52197265625,304.1469421386719,0.9853477478027344,0.2554549276828766,0.242110937833786,293.1715087890625,297.1499938964844,293.1499938964844,0.0038261841982603,-1442.9078369140625,296.36773681640625,0.5677711367607117,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911696195602417,0.8057175278663635,0.8057175278663635,1.0,1.0,-0.897344708442688,0.374029666185379,0.5233150720596313,0.1632030755281448,0.0,0.0,0.2391328960657119,24.51424026489257,25.0,0.0695836544036865,-5700.08251953125,78.43485260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280014514923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691353768110275,0.1691396981477737,-4.330728188506328e-06,0.0,0.0001299052091781,0.0,0.0,6.815457820892334,0.0,0.0,0.0,0.2811319231986999,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086501657962799,-2039.4246826171875,304.14715576171875,0.8115394711494446,0.1435994207859039,0.1296107769012451,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787397384644,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865285843610763,-1586.5885009765625,304.1473693847656,0.8115965127944946,0.1436371952295303,0.1008301451802253,293.12261962890625,297.1499938964844,293.1499938964844,0.1775269508361816,-3820.250732421875,304.1469116210937,0.9863755106925964,0.2561776041984558,0.2427912503480911,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277767598628,-1443.48974609375,296.36968994140625,0.5679787397384644,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914110332727432,0.8056638240814209,0.8056638240814209,1.0,1.0,-0.8995989561080933,0.3750234842300415,0.5245754718780518,0.1636496931314468,0.0,0.0,0.239893227815628,24.50552558898925,25.0,-0.1239660680294036,-5716.0244140625,78.82527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282801330089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283668279647,0.169632688164711,-4.3316899791534524e-06,0.0,0.0001301880402024,0.0,0.0,6.837821006774902,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086501657962799,-2039.4246826171875,304.14715576171875,0.8115394711494446,0.1435994207859039,0.1296107769012451,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787397384644,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865285843610763,-1586.5885009765625,304.1473693847656,0.8115965127944946,0.1436371952295303,0.1008301451802253,293.12261962890625,297.1499938964844,293.1499938964844,0.1775269508361816,-3820.250732421875,304.1469116210937,0.9863755106925964,0.2561776041984558,0.2427912503480911,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277767598628,-1443.48974609375,296.36968994140625,0.5679787397384644,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914110332727432,0.8056638240814209,0.8056638240814209,1.0,1.0,-0.8995989561080933,0.3750234842300415,0.5245754718780518,0.1636496931314468,0.0,0.0,0.239893227815628,24.50552558898925,25.0,-0.1239660680294036,-5716.0244140625,78.82527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282801330089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283668279647,0.169632688164711,-4.3316899791534524e-06,0.0,0.0001301880402024,0.0,0.0,6.837821006774902,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870698317885398,-2049.996337890625,304.14715576171875,0.8131371736526489,0.1443459540605545,0.1302808225154876,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871236622333526,-1595.2113037109375,304.1472473144531,0.8132616877555847,0.14442840218544,0.1013776585459709,293.1224670410156,297.1499938964844,293.1499938964844,0.1781529784202575,-3830.988037109375,304.1469116210937,0.9873874187469482,0.2568990588188171,0.243470624089241,293.1647033691406,297.1499938964844,293.1499938964844,0.00383025361225,-1444.39599609375,296.37274169921875,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191656082868576,0.8056101202964783,0.8056101202964783,1.0,1.0,-0.901866853237152,0.3760139346122741,0.5258529186248779,0.1641245037317276,0.0,0.0,0.2406815737485885,24.4977970123291,25.0,-0.2402481287717819,-5731.99609375,79.22115325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285396665334701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401025056839,0.1701444387435913,-4.332685875851894e-06,0.0,0.0001304514153162,0.0,0.0,6.861050128936768,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870698317885398,-2049.996337890625,304.14715576171875,0.8131371736526489,0.1443459540605545,0.1302808225154876,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871236622333526,-1595.2113037109375,304.1472473144531,0.8132616877555847,0.14442840218544,0.1013776585459709,293.1224670410156,297.1499938964844,293.1499938964844,0.1781529784202575,-3830.988037109375,304.1469116210937,0.9873874187469482,0.2568990588188171,0.243470624089241,293.1647033691406,297.1499938964844,293.1499938964844,0.00383025361225,-1444.39599609375,296.37274169921875,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191656082868576,0.8056101202964783,0.8056101202964783,1.0,1.0,-0.901866853237152,0.3760139346122741,0.5258529186248779,0.1641245037317276,0.0,0.0,0.2406815737485885,24.4977970123291,25.0,-0.2402481287717819,-5731.99609375,79.22115325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285396665334701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401025056839,0.1701444387435913,-4.332685875851894e-06,0.0,0.0001304514153162,0.0,0.0,6.861050128936768,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876342207193374,-2060.501953125,304.14715576171875,0.8147058486938477,0.14508718252182,0.1309462785720825,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349972724914,-1604.0728759765625,304.14715576171875,0.8149433135986328,0.1452402472496032,0.1019399985671043,293.12237548828125,297.1499938964844,293.1499938964844,0.1787787228822708,-3841.71142578125,304.1468811035156,0.9883831143379213,0.2576187252998352,0.2441484034061432,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336485158652,-1445.636474609375,296.3769836425781,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919044256210327,0.805550754070282,0.805550754070282,1.0,1.0,-0.9041452407836914,0.3769976198673248,0.5271475911140442,0.1646303683519363,0.0,0.0,0.2415003478527069,24.491065979003903,25.0,-0.2897205054759979,-5747.95849609375,79.6219711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789335489273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706733852624893,0.1706777215003967,-4.333724064053968e-06,0.0,0.000130704807816,0.0,0.0,6.885278224945068,0.0,0.0,0.0,0.2814065515995025,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876342207193374,-2060.501953125,304.14715576171875,0.8147058486938477,0.14508718252182,0.1309462785720825,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349972724914,-1604.0728759765625,304.14715576171875,0.8149433135986328,0.1452402472496032,0.1019399985671043,293.12237548828125,297.1499938964844,293.1499938964844,0.1787787228822708,-3841.71142578125,304.1468811035156,0.9883831143379213,0.2576187252998352,0.2441484034061432,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336485158652,-1445.636474609375,296.3769836425781,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919044256210327,0.805550754070282,0.805550754070282,1.0,1.0,-0.9041452407836914,0.3769976198673248,0.5271475911140442,0.1646303683519363,0.0,0.0,0.2415003478527069,24.491065979003903,25.0,-0.2897205054759979,-5747.95849609375,79.6219711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789335489273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706733852624893,0.1706777215003967,-4.333724064053968e-06,0.0,0.000130704807816,0.0,0.0,6.885278224945068,0.0,0.0,0.0,0.2814065515995025,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881939530372619,-2070.92431640625,304.1471862792969,0.8162469267845154,0.1458222568035125,0.1316063553094864,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609727025032,-1613.14892578125,304.1470642089844,0.8166398406028748,0.1460708677768707,0.1025158613920211,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031858444214,-3852.40380859375,304.1468811035156,0.9893627166748048,0.2583359777927398,0.2448240369558334,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379833567887,-1447.2174072265625,296.3824462890625,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.192155659198761,0.8054913282394409,0.8054913282394409,1.0,1.0,-0.9064308404922484,0.3779721260070801,0.5284587144851685,0.1651709526777267,0.0,0.0,0.242348626255989,24.485321044921875,25.0,-0.2952506840229034,-5763.86767578125,80.02717590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290383785963058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712281703948974,0.1712325066328048,-4.334808181738481e-06,0.0,0.0001309575454797,0.0,0.0,6.910511493682861,0.0,0.0,0.0,0.2815058529376983,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881939530372619,-2070.92431640625,304.1471862792969,0.8162469267845154,0.1458222568035125,0.1316063553094864,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609727025032,-1613.14892578125,304.1470642089844,0.8166398406028748,0.1460708677768707,0.1025158613920211,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031858444214,-3852.40380859375,304.1468811035156,0.9893627166748048,0.2583359777927398,0.2448240369558334,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379833567887,-1447.2174072265625,296.3824462890625,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.192155659198761,0.8054913282394409,0.8054913282394409,1.0,1.0,-0.9064308404922484,0.3779721260070801,0.5284587144851685,0.1651709526777267,0.0,0.0,0.242348626255989,24.485321044921875,25.0,-0.2952506840229034,-5763.86767578125,80.02717590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290383785963058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712281703948974,0.1712325066328048,-4.334808181738481e-06,0.0,0.0001309575454797,0.0,0.0,6.910511493682861,0.0,0.0,0.0,0.2815058529376983,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884719341993331,-2076.101318359375,304.1471862792969,0.8170078992843628,0.146187275648117,0.131934255361557,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947107315063,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886785611510276,-1617.75439453125,304.1470031738281,0.8174924850463867,0.1464920490980148,0.1028080880641937,293.12225341796875,297.1499938964844,293.1499938964844,0.1797147244215011,-3857.734375,304.1468811035156,0.9898467063903807,0.258693516254425,0.2451609373092651,293.1561889648437,297.1499938964844,293.1499938964844,0.0038404793012887,-1448.12646484375,296.3855895996094,0.5686947107315063,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922821700572967,0.8054616451263428,0.8054616451263428,1.0,1.0,-0.9075751304626464,0.3784549832344055,0.529120147228241,0.1654551327228546,0.0,0.0,0.2427822351455688,24.482786178588867,25.0,-0.2853505611419678,-5771.79345703125,80.23115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291649937629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715127527713775,0.1715170890092849,-4.335365701990668e-06,0.0,0.0001310860534431,0.0,0.0,6.923466205596924,0.0,0.0,0.0,0.2815568745136261,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887483656406402,-2081.249755859375,304.1471862792969,0.8177620768547058,0.1465503871440887,0.1322604268789291,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687961578369141,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889991000294685,-1622.40283203125,304.14697265625,0.8183479905128479,0.1469171494245529,0.1031030938029289,293.1222229003906,297.1499938964844,293.1499938964844,0.1800255328416824,-3863.05029296875,304.1468811035156,0.9903265237808228,0.2590502798557281,0.2454970329999923,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432169239968,-1449.122314453125,296.3890686035156,0.5687961578369141,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924092322587967,0.8054283261299133,0.8054283261299133,1.0,1.0,-0.9087197780609132,0.3789340853691101,0.529785692691803,0.1657488048076629,0.0,0.0,0.2432215064764022,24.48050117492676,25.0,-0.2664405107498169,-5779.689453125,80.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292943060398101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718018800020218,0.1718062162399292,-4.335934136179276e-06,0.0,0.0001312172826146,0.0,0.0,6.9366374015808105,0.0,0.0,0.0,0.2816087305545807,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892968475818634,-2091.46630859375,304.147216796875,0.8192526698112488,0.1472709029912948,0.132907897233963,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896471291780471,-1631.8011474609375,304.1469116210937,0.8200648427009583,0.1477762758731842,0.1036997213959693,293.1221923828125,297.1499938964844,293.1499938964844,0.180645003914833,-3873.6376953125,304.1468811035156,0.9912745356559752,0.259761095046997,0.2461669296026229,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493261672556,-1451.3414306640625,296.3969116210937,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926646381616592,0.8053615689277649,0.8053615689277649,1.0,1.0,-0.911008358001709,0.3798811435699463,0.5311272740364075,0.1663650721311569,0.0,0.0,0.2441117167472839,24.47656440734864,25.0,-0.2119921147823333,-5795.38916015625,80.84766387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723902523517608,0.1723945885896682,-4.337095106166089e-06,0.0,0.0001314890250796,0.0,0.0,6.963466167449951,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892968475818634,-2091.46630859375,304.147216796875,0.8192526698112488,0.1472709029912948,0.132907897233963,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896471291780471,-1631.8011474609375,304.1469116210937,0.8200648427009583,0.1477762758731842,0.1036997213959693,293.1221923828125,297.1499938964844,293.1499938964844,0.180645003914833,-3873.6376953125,304.1468811035156,0.9912745356559752,0.259761095046997,0.2461669296026229,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493261672556,-1451.3414306640625,296.3969116210937,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926646381616592,0.8053615689277649,0.8053615689277649,1.0,1.0,-0.911008358001709,0.3798811435699463,0.5311272740364075,0.1663650721311569,0.0,0.0,0.2441117167472839,24.47656440734864,25.0,-0.2119921147823333,-5795.38916015625,80.84766387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723902523517608,0.1723945885896682,-4.337095106166089e-06,0.0,0.0001314890250796,0.0,0.0,6.963466167449951,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898383110761642,-2101.55224609375,304.1472473144531,0.8207176923751831,0.1479825526475906,0.1335475593805313,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903037190437316,-1641.3233642578125,304.1468505859375,0.8217886686325073,0.1486465781927108,0.104304552078247,293.1221923828125,297.1499938964844,293.1499938964844,0.1812606453895568,-3884.150146484375,304.1469116210937,0.9922056198120116,0.2604676783084869,0.2468329071998596,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563562557101,-1453.8902587890625,296.4059753417969,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215192794799,0.8052948713302612,0.8052948713302612,1.0,1.0,-0.9132927656173706,0.3808113634586334,0.5324814319610596,0.1670206785202026,0.0,0.0,0.2450127750635147,24.47356605529785,25.0,-0.1453314423561096,-5810.92919921875,81.2616195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729892045259475,0.1729935407638549,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990816116333008,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898383110761642,-2101.55224609375,304.1472473144531,0.8207176923751831,0.1479825526475906,0.1335475593805313,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903037190437316,-1641.3233642578125,304.1468505859375,0.8217886686325073,0.1486465781927108,0.104304552078247,293.1221923828125,297.1499938964844,293.1499938964844,0.1812606453895568,-3884.150146484375,304.1469116210937,0.9922056198120116,0.2604676783084869,0.2468329071998596,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563562557101,-1453.8902587890625,296.4059753417969,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215192794799,0.8052948713302612,0.8052948713302612,1.0,1.0,-0.9132927656173706,0.3808113634586334,0.5324814319610596,0.1670206785202026,0.0,0.0,0.2450127750635147,24.47356605529785,25.0,-0.1453314423561096,-5810.92919921875,81.2616195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729892045259475,0.1729935407638549,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990816116333008,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903722718358039,-2111.49853515625,304.14727783203125,0.8221576809883118,0.1486846655607223,0.1341788321733474,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670144319534,-1650.942138671875,304.14678955078125,0.8235170245170593,0.1495255529880523,0.104915864765644,293.1221923828125,297.1499938964844,293.1499938964844,0.1818719804286956,-3894.5791015625,304.1469116210937,0.9931196570396424,0.2611694931983948,0.2474945187568664,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643009029328,-1456.765869140625,296.416259765625,0.5694034099578857,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931794136762619,0.8052228093147278,0.8052228093147278,1.0,1.0,-0.9155697226524352,0.3817231357097626,0.5338465571403503,0.1677140742540359,0.0,0.0,0.2459173649549484,24.471466064453125,25.0,-0.0718012526631355,-5826.29345703125,81.67719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301463991403579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735938936471939,0.1735982298851013,-4.339493898442015e-06,0.0,0.0001320820592809,0.0,0.0,7.018466949462891,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903722718358039,-2111.49853515625,304.14727783203125,0.8221576809883118,0.1486846655607223,0.1341788321733474,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670144319534,-1650.942138671875,304.14678955078125,0.8235170245170593,0.1495255529880523,0.104915864765644,293.1221923828125,297.1499938964844,293.1499938964844,0.1818719804286956,-3894.5791015625,304.1469116210937,0.9931196570396424,0.2611694931983948,0.2474945187568664,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643009029328,-1456.765869140625,296.416259765625,0.5694034099578857,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931794136762619,0.8052228093147278,0.8052228093147278,1.0,1.0,-0.9155697226524352,0.3817231357097626,0.5338465571403503,0.1677140742540359,0.0,0.0,0.2459173649549484,24.471466064453125,25.0,-0.0718012526631355,-5826.29345703125,81.67719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301463991403579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735938936471939,0.1735982298851013,-4.339493898442015e-06,0.0,0.0001320820592809,0.0,0.0,7.018466949462891,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984988927841,-2121.2998046875,304.1473083496094,0.8235740661621094,0.1493768841028213,0.134801372885704,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916431173682212,-1660.74609375,304.146728515625,0.8252658247947693,0.1504286080598831,0.1055394187569618,293.1222839355469,297.1499938964844,293.1499938964844,0.1824728697538375,-3904.81787109375,304.1469421386719,0.9940101504325868,0.2618543803691864,0.2481447607278823,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731282111257,-1459.956298828125,296.4277648925781,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934379190206527,0.8051507472991943,0.8051507472991943,1.0,1.0,-0.9178372621536256,0.3826168775558471,0.5352203845977783,0.1684431135654449,0.0,0.0,0.2468184679746627,24.470149993896484,25.0,-0.0013557694619521,-5841.48486328125,82.0938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633319377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174199491739273,0.1742038428783416,-4.340711711847689e-06,0.0,0.0001324037002632,0.0,0.0,7.046199321746826,0.0,0.0,0.0,0.2820411026477813,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984988927841,-2121.2998046875,304.1473083496094,0.8235740661621094,0.1493768841028213,0.134801372885704,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916431173682212,-1660.74609375,304.146728515625,0.8252658247947693,0.1504286080598831,0.1055394187569618,293.1222839355469,297.1499938964844,293.1499938964844,0.1824728697538375,-3904.81787109375,304.1469421386719,0.9940101504325868,0.2618543803691864,0.2481447607278823,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731282111257,-1459.956298828125,296.4277648925781,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934379190206527,0.8051507472991943,0.8051507472991943,1.0,1.0,-0.9178372621536256,0.3826168775558471,0.5352203845977783,0.1684431135654449,0.0,0.0,0.2468184679746627,24.470149993896484,25.0,-0.0013557694619521,-5841.48486328125,82.0938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633319377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174199491739273,0.1742038428783416,-4.340711711847689e-06,0.0,0.0001324037002632,0.0,0.0,7.046199321746826,0.0,0.0,0.0,0.2820411026477813,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911590829491615,-2126.153076171875,304.1473083496094,0.824274480342865,0.1497212946414947,0.1351098269224167,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697056651115417,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919899195432663,-1665.775146484375,304.1466979980469,0.8261570930480957,0.1508891433477401,0.1058594584465026,293.12237548828125,297.1499938964844,293.1499938964844,0.1827653050422668,-3909.79541015625,304.14697265625,0.9944419860839844,0.2621878981590271,0.2484609633684158,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778975140303,-1461.6785888671875,296.4339599609375,0.5697056651115417,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935672909021377,0.80511474609375,0.80511474609375,1.0,1.0,-0.918966829776764,0.3830571174621582,0.5359097123146057,0.1688198000192642,0.0,0.0,0.2472660988569259,24.469776153564453,25.0,0.0275520849972963,-5849.01513671875,82.30244445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306278258562088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745014041662216,0.174505740404129,-4.341321528045228e-06,0.0,0.0001325706398347,0.0,0.0,7.060039043426514,0.0,0.0,0.0,0.2820958197116852,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914238542318344,-2131.085693359375,304.1473388671875,0.8249839544296265,0.1500779539346695,0.1354235112667083,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923335924744606,-1670.7567138671875,304.14666748046875,0.8270396590232849,0.1513371616601944,0.1061764284968376,293.1224670410156,297.1499938964844,293.1499938964844,0.1830543130636215,-3914.712158203125,304.1470031738281,0.994867742061615,0.2625183165073395,0.2487734258174896,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828854449093,-1463.4788818359375,296.44049072265625,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936967223882675,0.8050757646560669,0.8050757646560669,1.0,1.0,-0.9200945496559144,0.383493423461914,0.5366011261940002,0.1692037731409073,0.0,0.0,0.2477114349603653,24.46951103210449,25.0,0.0539482794702053,-5856.51171875,82.5112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307956278324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748024225234985,0.1748067587614059,-4.341930889495416e-06,0.0,0.0001327409263467,0.0,0.0,7.073846340179443,0.0,0.0,0.0,0.2821504473686218,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742882251739,-2141.34375,304.1473083496094,0.8264471888542175,0.1508116275072097,0.1360763907432556,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937362670898,-1680.3184814453125,304.1466979980469,0.8287376761436462,0.1521990895271301,0.1067845597863197,293.1226806640625,297.1499938964844,293.1499938964844,0.1836255043745041,-3924.424560546875,304.14703369140625,0.9957035779953004,0.2631726562976837,0.2493910491466522,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935607299208,-1467.329345703125,296.4544372558594,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939555555582046,0.8049978613853455,0.8049978613853455,1.0,1.0,-0.9223408699035645,0.3843542635440826,0.5379866361618042,0.1699910312891006,0.0,0.0,0.2485938221216201,24.469453811645508,25.0,0.0741610005497932,-5871.41943359375,82.92912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311403512954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754004657268524,0.175404816865921,-4.343144610174932e-06,0.0,0.0001330907834926,0.0,0.0,7.101304531097412,0.0,0.0,0.0,0.2822591066360473,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742882251739,-2141.34375,304.1473083496094,0.8264471888542175,0.1508116275072097,0.1360763907432556,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937362670898,-1680.3184814453125,304.1466979980469,0.8287376761436462,0.1521990895271301,0.1067845597863197,293.1226806640625,297.1499938964844,293.1499938964844,0.1836255043745041,-3924.424560546875,304.14703369140625,0.9957035779953004,0.2631726562976837,0.2493910491466522,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935607299208,-1467.329345703125,296.4544372558594,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939555555582046,0.8049978613853455,0.8049978613853455,1.0,1.0,-0.9223408699035645,0.3843542635440826,0.5379866361618042,0.1699910312891006,0.0,0.0,0.2485938221216201,24.469453811645508,25.0,0.0741610005497932,-5871.41943359375,82.92912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311403512954712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754004657268524,0.175404816865921,-4.343144610174932e-06,0.0,0.0001330907834926,0.0,0.0,7.101304531097412,0.0,0.0,0.0,0.2822591066360473,4.0,0.0,1.0
