time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064831972122,-2151.259033203125,304.1473083496094,0.8278375864028931,0.1514912694692611,0.1367047429084777,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093635581433773,-1689.6136474609375,304.146728515625,0.830363392829895,0.1530405133962631,0.1073737889528274,293.1228942871094,297.1499938964844,293.1499938964844,0.1841945350170135,-3934.103759765625,304.1470642089844,0.9965018630027772,0.2638212740421295,0.2500026822090149,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051522035151,-1471.520751953125,296.46942138671875,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942131370306015,0.804919958114624,0.804919958114624,1.0,1.0,-0.9245287775993348,0.3851799964904785,0.5393487811088562,0.170791894197464,0.0,0.0,0.249505415558815,24.4724063873291,25.0,-0.2857016026973724,-5886.794921875,83.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951181411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760076433420181,0.1760119795799255,-4.3443596950965e-06,0.0,0.0001334508269792,0.0,0.0,7.129181861877441,0.0,0.0,0.0,0.2823694050312042,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064831972122,-2151.259033203125,304.1473083496094,0.8278375864028931,0.1514912694692611,0.1367047429084777,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.093635581433773,-1689.6136474609375,304.146728515625,0.830363392829895,0.1530405133962631,0.1073737889528274,293.1228942871094,297.1499938964844,293.1499938964844,0.1841945350170135,-3934.103759765625,304.1470642089844,0.9965018630027772,0.2638212740421295,0.2500026822090149,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051522035151,-1471.520751953125,296.46942138671875,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942131370306015,0.804919958114624,0.804919958114624,1.0,1.0,-0.9245287775993348,0.3851799964904785,0.5393487811088562,0.170791894197464,0.0,0.0,0.249505415558815,24.4724063873291,25.0,-0.2857016026973724,-5886.794921875,83.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951181411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760076433420181,0.1760119795799255,-4.3443596950965e-06,0.0,0.0001334508269792,0.0,0.0,7.129181861877441,0.0,0.0,0.0,0.2823694050312042,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827541112899,-2160.123046875,304.1474304199219,0.8292091488838196,0.1521059423685073,0.1372651010751724,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.094533659517765,-1702.67138671875,304.1462707519531,0.8326824307441711,0.1545787155628204,0.1082065626978874,293.12310791015625,297.1499938964844,293.1499938964844,0.1847595274448394,-3943.71240234375,304.1471252441406,0.9973904490470886,0.2644654512405395,0.2506093382835388,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177103899419,-1476.060546875,296.4856262207031,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.194472998380661,0.8048385977745056,0.8048385977745056,1.0,1.0,-0.9269170165061952,0.3860925734043121,0.5408244132995605,0.1716395914554596,0.0,0.0,0.25046306848526,24.462862014770508,25.0,-0.3993766009807586,-5903.28173828125,83.77507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318603605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766544431447982,0.1766587942838668,-4.345643901615404e-06,0.0,0.0001338215079158,0.0,0.0,7.15889310836792,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827541112899,-2160.123046875,304.1474304199219,0.8292091488838196,0.1521059423685073,0.1372651010751724,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.094533659517765,-1702.67138671875,304.1462707519531,0.8326824307441711,0.1545787155628204,0.1082065626978874,293.12310791015625,297.1499938964844,293.1499938964844,0.1847595274448394,-3943.71240234375,304.1471252441406,0.9973904490470886,0.2644654512405395,0.2506093382835388,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177103899419,-1476.060546875,296.4856262207031,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.194472998380661,0.8048385977745056,0.8048385977745056,1.0,1.0,-0.9269170165061952,0.3860925734043121,0.5408244132995605,0.1716395914554596,0.0,0.0,0.25046306848526,24.462862014770508,25.0,-0.3993766009807586,-5903.28173828125,83.77507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318603605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766544431447982,0.1766587942838668,-4.345643901615404e-06,0.0,0.0001338215079158,0.0,0.0,7.15889310836792,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934448763728141,-2168.740234375,304.1474914550781,0.8310060501098633,0.1526977568864822,0.137796476483345,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349410057067,-1734.7659912109375,304.1438293457031,0.8383920788764954,0.1579065471887588,0.1102554574608802,293.1231689453125,297.1499938964844,293.1499938964844,0.185100257396698,-3949.389404296875,304.14752197265625,0.998440682888031,0.2651347517967224,0.2509312331676483,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312038570642,-1481.000732421875,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947653591632843,0.804757297039032,0.804757297039032,1.0,1.0,-0.930375874042511,0.3874909281730652,0.5428849458694458,0.172680452466011,0.0,0.0,0.2516539990901947,24.400989532470703,25.0,-2.138112783432007,-5923.8095703125,84.32835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322422623634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773999780416488,0.1774043142795562,-4.347030426288256e-06,0.0,0.000134209083626,0.0,0.0,7.193028450012207,0.0,0.0,0.0,0.2826209664344787,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934448763728141,-2168.740234375,304.1474914550781,0.8310060501098633,0.1526977568864822,0.137796476483345,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349410057067,-1734.7659912109375,304.1438293457031,0.8383920788764954,0.1579065471887588,0.1102554574608802,293.1231689453125,297.1499938964844,293.1499938964844,0.185100257396698,-3949.389404296875,304.14752197265625,0.998440682888031,0.2651347517967224,0.2509312331676483,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312038570642,-1481.000732421875,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947653591632843,0.804757297039032,0.804757297039032,1.0,1.0,-0.930375874042511,0.3874909281730652,0.5428849458694458,0.172680452466011,0.0,0.0,0.2516539990901947,24.400989532470703,25.0,-2.138112783432007,-5923.8095703125,84.32835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322422623634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773999780416488,0.1774043142795562,-4.347030426288256e-06,0.0,0.000134209083626,0.0,0.0,7.193028450012207,0.0,0.0,0.0,0.2826209664344787,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744809150695,-2173.02490234375,304.1475524902344,0.8318191766738892,0.1529894024133682,0.1380577087402343,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714525580406189,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981792286038398,-1755.7626953125,304.142333984375,0.8419183492660522,0.1599164456129074,0.1115941032767295,293.1227722167969,297.1499938964844,293.1499938964844,0.1849418878555297,-3946.558837890625,304.1482849121094,0.998537540435791,0.2655533254146576,0.25071981549263,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386022835969,-1483.71875,296.5113220214844,0.5714525580406189,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.1949195265769958,0.8047166466712952,0.8047166466712952,1.0,1.0,-0.9320258498191832,0.3881515264511108,0.5438743233680725,0.1731944233179092,0.0,0.0,0.2523909509181976,24.379892349243164,25.0,-2.228002548217773,-5935.58447265625,84.60733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324453204870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778771877288818,0.1778815388679504,-4.347881258581765e-06,0.0,0.0001344151678495,0.0,0.0,7.214840888977051,0.0,0.0,0.0,0.2827058732509613,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.093899056315422,-2177.2080078125,304.1475830078125,0.8325682282447815,0.1532788276672363,0.1383171677589416,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.571681559085846,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997372344136238,-1778.333251953125,304.1408996582031,0.8456302285194397,0.162040889263153,0.1130361407995224,293.1218566894531,297.1499938964844,293.1499938964844,0.1846147924661636,-3940.779052734375,304.149169921875,0.9984031915664672,0.2660740911960602,0.2503241300582886,293.1199645996094,297.1499938964844,293.1499938964844,0.003946288023144,-1486.513916015625,296.52081298828125,0.571681559085846,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950760781764984,0.8046681880950928,0.8046681880950928,1.0,1.0,-0.933584451675415,0.3887691795825958,0.5448153018951416,0.1736945360898971,0.0,0.0,0.25312539935112,24.36606788635254,25.0,-1.636165976524353,-5947.5107421875,84.88077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326590627431869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783822625875473,0.1783866137266159,-4.348845322965644e-06,0.0,0.0001346320932498,0.0,0.0,7.238046646118164,0.0,0.0,0.0,0.2827965915203094,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360328674316,-2185.33154296875,304.14764404296875,0.8340187072753906,0.1538510620594024,0.1388303935527801,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480414628982,-1825.9986572265625,304.138427734375,0.8534213900566101,0.1664667576551437,0.1160858497023582,293.11865234375,297.1499938964844,293.1499938964844,0.1837717592716217,-3926.041748046875,304.1508178710937,0.9979248046875,0.2674388587474823,0.2493530958890915,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624469354748,-1492.332763671875,296.5416259765625,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195396140217781,0.8045712113380432,0.8045712113380432,1.0,1.0,-0.9366775155067444,0.3899926841259002,0.5466848015785217,0.1746943145990371,0.0,0.0,0.2545154094696045,24.343482971191406,25.0,-0.5201387405395508,-5970.4384765625,85.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331179291009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573200702667,0.1793616712093353,-4.350851668277755e-06,0.0,0.0001350977836409,0.0,0.0,7.283136367797852,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360328674316,-2185.33154296875,304.14764404296875,0.8340187072753906,0.1538510620594024,0.1388303935527801,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480414628982,-1825.9986572265625,304.138427734375,0.8534213900566101,0.1664667576551437,0.1160858497023582,293.11865234375,297.1499938964844,293.1499938964844,0.1837717592716217,-3926.041748046875,304.1508178710937,0.9979248046875,0.2674388587474823,0.2493530958890915,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624469354748,-1492.332763671875,296.5416259765625,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195396140217781,0.8045712113380432,0.8045712113380432,1.0,1.0,-0.9366775155067444,0.3899926841259002,0.5466848015785217,0.1746943145990371,0.0,0.0,0.2545154094696045,24.343482971191406,25.0,-0.5201387405395508,-5970.4384765625,85.4333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331179291009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573200702667,0.1793616712093353,-4.350851668277755e-06,0.0,0.0001350977836409,0.0,0.0,7.283136367797852,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677940130233,-2193.36279296875,304.147705078125,0.8355890512466431,0.154415100812912,0.1393353193998336,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734607934951,-1874.913330078125,304.1365966796875,0.8615501523017883,0.1709426790475845,0.1192080378532409,293.1142578125,297.1499938964844,293.1499938964844,0.1831149309873581,-3914.68115234375,304.1516418457031,0.9977818727493286,0.2691213488578796,0.2486084848642349,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797839708626,-1498.582763671875,296.5639953613281,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340538501739,0.8044742345809937,0.8044742345809937,1.0,1.0,-0.9401147365570068,0.3913719952106476,0.5487427711486816,0.1757601797580719,0.0,0.0,0.2559545934200287,24.30770301818848,25.0,-0.7759338021278381,-5994.10205078125,86.03367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336151361465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803339570760727,0.1803383082151413,-4.352838004706428e-06,0.0,0.0001356023713015,0.0,0.0,7.328335285186768,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677940130233,-2193.36279296875,304.147705078125,0.8355890512466431,0.154415100812912,0.1393353193998336,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734607934951,-1874.913330078125,304.1365966796875,0.8615501523017883,0.1709426790475845,0.1192080378532409,293.1142578125,297.1499938964844,293.1499938964844,0.1831149309873581,-3914.68115234375,304.1516418457031,0.9977818727493286,0.2691213488578796,0.2486084848642349,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797839708626,-1498.582763671875,296.5639953613281,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340538501739,0.8044742345809937,0.8044742345809937,1.0,1.0,-0.9401147365570068,0.3913719952106476,0.5487427711486816,0.1757601797580719,0.0,0.0,0.2559545934200287,24.30770301818848,25.0,-0.7759338021278381,-5994.10205078125,86.03367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336151361465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803339570760727,0.1803383082151413,-4.352838004706428e-06,0.0,0.0001356023713015,0.0,0.0,7.328335285186768,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951816678047,-2201.314453125,304.14776611328125,0.8371179699897766,0.1549720764160156,0.139833927154541,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033281207084,-1923.5029296875,304.1353759765625,0.8695947527885437,0.1753669083118438,0.1223034709692001,293.10943603515625,297.1499938964844,293.1499938964844,0.1825147718191146,-3904.3662109375,304.1520690917969,0.9976748824119568,0.2710073888301849,0.2479343861341476,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984895847737,-1505.3251953125,296.587890625,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871666669845,0.8043654561042786,0.8043654561042786,1.0,1.0,-0.9435983896255492,0.3927719891071319,0.5508264303207397,0.176835298538208,0.0,0.0,0.2575046122074127,24.277156829833984,25.0,-0.6247633099555969,-6019.255859375,86.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.134151428937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012825489044,0.181405633687973,-4.354967131803278e-06,0.0,0.0001361466565867,0.0,0.0,7.377747058868408,0.0,0.0,0.0,0.2833496332168579,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951816678047,-2201.314453125,304.14776611328125,0.8371179699897766,0.1549720764160156,0.139833927154541,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033281207084,-1923.5029296875,304.1353759765625,0.8695947527885437,0.1753669083118438,0.1223034709692001,293.10943603515625,297.1499938964844,293.1499938964844,0.1825147718191146,-3904.3662109375,304.1520690917969,0.9976748824119568,0.2710073888301849,0.2479343861341476,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984895847737,-1505.3251953125,296.587890625,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871666669845,0.8043654561042786,0.8043654561042786,1.0,1.0,-0.9435983896255492,0.3927719891071319,0.5508264303207397,0.176835298538208,0.0,0.0,0.2575046122074127,24.277156829833984,25.0,-0.6247633099555969,-6019.255859375,86.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.134151428937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012825489044,0.181405633687973,-4.354967131803278e-06,0.0,0.0001361466565867,0.0,0.0,7.377747058868408,0.0,0.0,0.0,0.2833496332168579,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135615706443,-2209.0888671875,304.1478271484375,0.8385924696922302,0.1555217653512954,0.1403263211250305,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133062988519668,-1971.3436279296875,304.13458251953125,0.8774695992469788,0.1797174215316772,0.1253519058227539,293.1044006347656,297.1499938964844,293.1499938964844,0.1819480955600738,-3894.6552734375,304.1523132324219,0.9975735545158386,0.2730556726455688,0.2473114728927612,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182890370488,-1512.4249267578125,296.6135559082031,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519023895263,0.8042566180229187,0.8042566180229187,1.0,1.0,-0.9470813870429992,0.3941745460033417,0.55290687084198,0.1779059320688247,0.0,0.0,0.2590382695198059,24.252853393554688,25.0,-0.1980302035808563,-6044.4765625,87.28913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347253769636154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811846017837,0.1824855357408523,-4.357198122306727e-06,0.0,0.0001367291406495,0.0,0.0,7.427956104278564,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135615706443,-2209.0888671875,304.1478271484375,0.8385924696922302,0.1555217653512954,0.1403263211250305,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133062988519668,-1971.3436279296875,304.13458251953125,0.8774695992469788,0.1797174215316772,0.1253519058227539,293.1044006347656,297.1499938964844,293.1499938964844,0.1819480955600738,-3894.6552734375,304.1523132324219,0.9975735545158386,0.2730556726455688,0.2473114728927612,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182890370488,-1512.4249267578125,296.6135559082031,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519023895263,0.8042566180229187,0.8042566180229187,1.0,1.0,-0.9470813870429992,0.3941745460033417,0.55290687084198,0.1779059320688247,0.0,0.0,0.2590382695198059,24.252853393554688,25.0,-0.1980302035808563,-6044.4765625,87.28913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347253769636154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811846017837,0.1824855357408523,-4.357198122306727e-06,0.0,0.0001367291406495,0.0,0.0,7.427956104278564,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958200171589851,-2212.9228515625,304.1478271484375,0.8393083214759827,0.1557937413454055,0.1405700743198394,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149906739592552,-1994.89453125,304.13433837890625,0.881320059299469,0.1818556785583496,0.1268523037433624,293.1018371582031,297.1499938964844,293.1499938964844,0.181680142879486,-3890.072998046875,304.1523742675781,0.9975253343582152,0.2741336226463318,0.2470201253890991,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285945869982,-1516.1116943359375,296.626953125,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966377794742584,0.8042021989822388,0.8042021989822388,1.0,1.0,-0.948816180229187,0.3948746025562286,0.553941547870636,0.1784363687038421,0.0,0.0,0.2597955465316772,24.243003845214844,25.0,-0.0307566374540328,-6056.994140625,87.61012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.135024681687355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169260501861,0.1830212920904159,-4.358317710284609e-06,0.0,0.0001370328827761,0.0,0.0,7.452919960021973,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.096024677157402,-2216.72216796875,304.1478576660156,0.8400092124938965,0.1560638099908828,0.1408121287822723,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166591644287109,-2018.1416015625,304.1341552734375,0.885099470615387,0.183964118361473,0.1283331662416458,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234107732772,-3885.6875,304.1524353027344,0.99747896194458,0.2752443850040436,0.2467427402734756,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391683578491,-1519.8892822265625,296.6407470703125,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255043029785,0.8041414022445679,0.8041414022445679,1.0,1.0,-0.950542688369751,0.3955720961093902,0.5549705624580383,0.1789612025022506,0.0,0.0,0.2605437934398651,24.23467063903809,25.0,0.119395911693573,-6069.45068359375,87.93286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353308111429214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488975048065,0.1835532486438751,-4.359434115031036e-06,0.0,0.0001373435661662,0.0,0.0,7.477737903594971,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289754629135,-2224.222900390625,304.1478881835937,0.8413655757904053,0.1565987169742584,0.1412914097309112,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199358031153678,-2063.56494140625,304.13397216796875,0.8924112319946289,0.1880767196416854,0.1312262564897537,293.09423828125,297.1499938964844,293.1499938964844,0.180945336818695,-3877.53271484375,304.15240478515625,0.9973921179771424,0.2775554060935974,0.2462308406829834,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610721334815,-1527.6993408203125,296.6693725585937,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972050219774246,0.8040197491645813,0.8040197491645813,1.0,1.0,-0.9539602398872375,0.396957129240036,0.5570031404495239,0.1799903512001037,0.0,0.0,0.2620032131671905,24.222436904907227,25.0,0.3574554026126861,-6094.09619140625,88.58136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587013721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980286598205,-4.361644641903695e-06,0.0,0.000137980809086,0.0,0.0,7.526576042175293,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289754629135,-2224.222900390625,304.1478881835937,0.8413655757904053,0.1565987169742584,0.1412914097309112,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199358031153678,-2063.56494140625,304.13397216796875,0.8924112319946289,0.1880767196416854,0.1312262564897537,293.09423828125,297.1499938964844,293.1499938964844,0.180945336818695,-3877.53271484375,304.15240478515625,0.9973921179771424,0.2775554060935974,0.2462308406829834,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610721334815,-1527.6993408203125,296.6693725585937,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972050219774246,0.8040197491645813,0.8040197491645813,1.0,1.0,-0.9539602398872375,0.396957129240036,0.5570031404495239,0.1799903512001037,0.0,0.0,0.2620032131671905,24.222436904907227,25.0,0.3574554026126861,-6094.09619140625,88.58136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587013721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980286598205,-4.361644641903695e-06,0.0,0.000137980809086,0.0,0.0,7.526576042175293,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369171023368,-2231.7890625,304.1479187011719,0.8426859974861145,0.1571467816829681,0.1417762041091919,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231108009815216,-2107.296142578125,304.134033203125,0.8993449807167053,0.1920266598463058,0.1340106725692749,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139482021331,-3870.18603515625,304.1523132324219,0.9973132014274596,0.2799757719039917,0.2457734942436218,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839053690433,-1535.822998046875,296.69921875,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878477096557,0.80389803647995,0.80389803647995,1.0,1.0,-0.957321286201477,0.3983262181282043,0.5589950680732727,0.1809863448143005,0.0,0.0,0.2634068727493286,24.215559005737305,25.0,0.5017169117927551,-6118.33935546875,89.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993171930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,7.573994159698486,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369171023368,-2231.7890625,304.1479187011719,0.8426859974861145,0.1571467816829681,0.1417762041091919,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231108009815216,-2107.296142578125,304.134033203125,0.8993449807167053,0.1920266598463058,0.1340106725692749,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139482021331,-3870.18603515625,304.1523132324219,0.9973132014274596,0.2799757719039917,0.2457734942436218,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839053690433,-1535.822998046875,296.69921875,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878477096557,0.80389803647995,0.80389803647995,1.0,1.0,-0.957321286201477,0.3983262181282043,0.5589950680732727,0.1809863448143005,0.0,0.0,0.2634068727493286,24.215559005737305,25.0,0.5017169117927551,-6118.33935546875,89.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993171930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,7.573994159698486,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599610686302,-2239.63427734375,304.1479187011719,0.8439983129501343,0.1577135026454925,0.1422797739505767,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261616051197052,-2149.0615234375,304.13427734375,0.9059192538261414,0.1957904696464538,0.1366689205169677,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274269819259,-3863.61279296875,304.1521911621094,0.9972420930862428,0.282496690750122,0.2453673034906387,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075940243899,-1544.2344970703125,296.73016357421875,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717314243316,0.8037688732147217,0.8037688732147217,1.0,1.0,-0.9606163501739502,0.3996753394603729,0.5609410405158997,0.1819444894790649,0.0,0.0,0.2647505700588226,24.21343040466309,25.0,0.6041465401649475,-6142.15087890625,89.87908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853667259216,-4.3658992581185885e-06,0.0,0.0001392840204061,0.0,0.0,7.619795322418213,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599610686302,-2239.63427734375,304.1479187011719,0.8439983129501343,0.1577135026454925,0.1422797739505767,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261616051197052,-2149.0615234375,304.13427734375,0.9059192538261414,0.1957904696464538,0.1366689205169677,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274269819259,-3863.61279296875,304.1521911621094,0.9972420930862428,0.282496690750122,0.2453673034906387,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075940243899,-1544.2344970703125,296.73016357421875,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717314243316,0.8037688732147217,0.8037688732147217,1.0,1.0,-0.9606163501739502,0.3996753394603729,0.5609410405158997,0.1819444894790649,0.0,0.0,0.2647505700588226,24.21343040466309,25.0,0.6041465401649475,-6142.15087890625,89.87908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853667259216,-4.3658992581185885e-06,0.0,0.0001392840204061,0.0,0.0,7.619795322418213,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904928684234,-2247.614501953125,304.1478881835937,0.8452836275100708,0.1582897901535034,0.1427935361862182,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290722042322158,-2188.68115234375,304.1346740722656,0.9124100804328918,0.1993560492992401,0.1391906589269638,293.0797119140625,297.1499938964844,293.1499938964844,0.1797871887683868,-3857.835693359375,304.15203857421875,0.9971795082092284,0.2851100862026214,0.2450148165225982,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320794261991,-1552.9083251953125,296.7621765136719,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543038368225,0.8036397099494934,0.8036397099494934,1.0,1.0,-0.9638259410858154,0.4009957611560821,0.5628302097320557,0.1828625500202179,0.0,0.0,0.266017347574234,24.216062545776367,25.0,0.7477222681045532,-6165.33056640625,90.52139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795951604843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142753124237,-4.367914698377717e-06,0.0,0.0001399302564095,0.0,0.0,7.663522720336914,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904928684234,-2247.614501953125,304.1478881835937,0.8452836275100708,0.1582897901535034,0.1427935361862182,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290722042322158,-2188.68115234375,304.1346740722656,0.9124100804328918,0.1993560492992401,0.1391906589269638,293.0797119140625,297.1499938964844,293.1499938964844,0.1797871887683868,-3857.835693359375,304.15203857421875,0.9971795082092284,0.2851100862026214,0.2450148165225982,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320794261991,-1552.9083251953125,296.7621765136719,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543038368225,0.8036397099494934,0.8036397099494934,1.0,1.0,-0.9638259410858154,0.4009957611560821,0.5628302097320557,0.1828625500202179,0.0,0.0,0.266017347574234,24.216062545776367,25.0,0.7477222681045532,-6165.33056640625,90.52139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795951604843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142753124237,-4.367914698377717e-06,0.0,0.0001399302564095,0.0,0.0,7.663522720336914,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979077741503715,-2251.6396484375,304.1478881835937,0.8459142446517944,0.1585806906223297,0.1430531442165374,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304711699485778,-2207.646240234375,304.1349182128906,0.9155779480934144,0.2010604739189148,0.1403977870941162,293.07745361328125,297.1499938964844,293.1499938964844,0.1796344965696334,-3855.246337890625,304.1519470214844,0.997151494026184,0.2864491641521454,0.244858518242836,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446066461503,-1557.338134765625,296.778564453125,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985443979501724,0.8035751581192017,0.8035751581192017,1.0,1.0,-0.9653940796852112,0.4016425907611847,0.5637514591217041,0.1833070218563079,0.0,0.0,0.2666172385215759,24.21910095214844,25.0,0.8138646483421326,-6176.6044921875,90.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381925493478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879526227712631,0.1879569888114929,-4.368884219729807e-06,0.0,0.0001402478810632,0.0,0.0,7.684401512145996,0.0,0.0,0.0,0.2845715582370758,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262549757957,-2255.68505859375,304.1478576660156,0.84653639793396,0.1588732749223709,0.143314316868782,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318303197622299,-2226.023681640625,304.1351928710937,0.918663740158081,0.2027103751897812,0.1415675282478332,293.0751953125,297.1499938964844,293.1499938964844,0.1794933825731277,-3852.854736328125,304.15185546875,0.9971257448196412,0.2878086864948272,0.2447153180837631,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573201306164,-1561.82861328125,296.795166015625,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987333595752716,0.8035057187080383,0.8035057187080383,1.0,1.0,-0.9669353365898132,0.4022785723209381,0.5646567344665527,0.1837421208620071,0.0,0.0,0.2671934068202972,24.223249435424805,28.0,0.8781763911247253,-6187.6396484375,91.15452575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.13850037753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883796453475952,0.188384011387825,-4.369823727756739e-06,0.0,0.0001405602815793,0.0,0.0,7.704563140869141,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985975041985511,-2264.456787109375,304.1477966308594,0.844833254814148,0.1594546884298324,0.1438496857881546,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177424907684,-2260.912841796875,304.13580322265625,0.920546293258667,0.2057270556688308,0.1437564641237259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900800704956054,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041845687665045,-1571.61328125,296.8275756835937,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003926932811737,0.8033668994903564,0.8033668994903564,1.0,1.0,-0.9738905429840088,0.4052631556987762,0.5686273574829102,0.1854620575904846,0.0,0.0,0.2686793208122253,24.64033889770508,25.0,-4.480038166046143,-6219.97216796875,93.24716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074359416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128901720047,0.1893172562122345,-4.371657269075513e-06,0.0,0.0001411763660144,0.0,0.0,7.74830150604248,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985975041985511,-2264.456787109375,304.1477966308594,0.844833254814148,0.1594546884298324,0.1438496857881546,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177424907684,-2260.912841796875,304.13580322265625,0.920546293258667,0.2057270556688308,0.1437564641237259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900800704956054,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041845687665045,-1571.61328125,296.8275756835937,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003926932811737,0.8033668994903564,0.8033668994903564,1.0,1.0,-0.9738905429840088,0.4052631556987762,0.5686273574829102,0.1854620575904846,0.0,0.0,0.2686793208122253,24.64033889770508,25.0,-4.480038166046143,-6219.97216796875,93.24716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074359416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128901720047,0.1893172562122345,-4.371657269075513e-06,0.0,0.0001411763660144,0.0,0.0,7.74830150604248,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
