time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460711240768433,0.0,0.1443777680397033,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256662130355836,0.0,0.1456874459981918,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032280802726746,0.8032280802726746,1.0,1.0,-0.9765045642852784,0.4063214957714081,0.5701830983161926,0.1862529516220092,0.0,0.0,0.0,24.644330978393555,60.0,0.7021275758743286,-6253.71728515625,93.78621673583984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635961055755,0.1909679621458053,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366497039795,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460711240768433,0.0,0.1443777680397033,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256662130355836,0.0,0.1456874459981918,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032280802726746,0.8032280802726746,1.0,1.0,-0.9765045642852784,0.4063214957714081,0.5701830983161926,0.1862529516220092,0.0,0.0,0.0,24.644330978393555,60.0,0.7021275758743286,-6253.71728515625,93.78621673583984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635961055755,0.1909679621458053,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366497039795,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9630126953125,0.0,0.0,0.0006230944418348,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0002753954613581,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56549072265625,0.0,0.0,0.000607666268479,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.355224609375,0.0,0.0,0.0011116514215245,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0718078613281,0.0,0.0,0.0013063575606793,291.1661682128906,294.1499938964844,273.15399169921875,270.6177978515625,282.4714660644531,287.3880920410156,291.1462707519531,0.0,0.0,0.4819368422031402,0.4819368422031402,1.0,1.0,-0.0080897379666566,0.0098072234541177,-0.0017174853710457,-0.0266109444200992,0.0,0.0,0.0,-0.045172207057476,60.0,-118.4280014038086,-0.0,-1.5120335774554403e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.918244133051916e-18,-3.922724143249504e-18,4.4799201286044826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9630126953125,0.0,0.0,0.0006230944418348,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0002753954613581,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56549072265625,0.0,0.0,0.000607666268479,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.355224609375,0.0,0.0,0.0011116514215245,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0718078613281,0.0,0.0,0.0013063575606793,291.1661682128906,294.1499938964844,273.15399169921875,270.6177978515625,282.4714660644531,287.3880920410156,291.1462707519531,0.0,0.0,0.4819368422031402,0.4819368422031402,1.0,1.0,-0.0080897379666566,0.0098072234541177,-0.0017174853710457,-0.0266109444200992,0.0,0.0,0.0,-0.045172207057476,60.0,-118.4280014038086,-0.0,-1.5120335774554403e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.918244133051916e-18,-3.922724143249504e-18,4.4799201286044826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9013671875,0.0,0.0,0.0001158443410531,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001106454437831,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5005798339844,0.0,0.0,9.376745583722368e-05,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784729003906,0.0,0.0,0.0001355607819277,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0438232421875,0.0,0.0,0.0005248543457128,291.166259765625,294.1499938964844,273.1588439941406,270.62115478515625,282.299560546875,283.7425231933594,291.1440124511719,0.0,0.0,0.3212912380695343,0.3212912380695343,1.0,1.0,-0.0011768719414249,0.0035921910312026,-0.0024153189733624,-0.0315595120191574,0.0,0.0,0.0,-0.0109810410067439,60.0,-61.970516204833984,-0.0,-9.44310656336711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1420080578507675e-20,1.374211792181824e-20,-2.322036737465389e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8754577636719,0.0,0.0,0.0001002180142677,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001055408501997,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4771728515625,0.0,0.0,7.794515113346279e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25616455078125,0.0,0.0,0.0001055261891451,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244445800781,0.0,0.0,0.0005006403662264,291.16632080078125,294.1499938964844,273.16552734375,270.6259460449219,282.21026611328125,280.9654235839844,291.1427001953125,0.0,0.0,0.1606456190347671,0.1606456190347671,1.0,1.0,-0.0010679854312911,0.0010200617834925,4.792366598849185e-05,-0.0341805890202522,0.0,0.0,0.0,-0.011304946616292,60.0,-31.20395278930664,-0.0,-7.775360444384205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8736621391475585e-21,-7.445690992692051e-21,2.572028853544492e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8507995605469,0.0,0.0,0.000100240278698,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001055584361893,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,7.796433783369139e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2356262207031,0.0,0.0,0.0001055566317518,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0054626464844,0.0,0.0,0.0005007237778045,291.1663818359375,294.1499938964844,273.1739807128906,270.632080078125,282.1243896484375,278.91424560546875,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681354906409,0.0001592210464878,0.0009089144296012,-0.0351054854691028,0.0,0.0,0.0,-0.0116133131086826,60.0,-19.67573356628418,-0.0,-7.778376698297509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874302719446148e-21,-7.445047989012762e-21,2.570745471515006e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8262939453125,0.0,0.0,0.00010026191012,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001055801621987,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43328857421875,0.0,0.0,7.798150909366086e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152404785156,0.0,0.0,0.0001055806787917,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.986572265625,0.0,0.0,0.0005008268053643,291.1664123535156,294.1499938964844,273.1841125488281,270.6395263671875,282.0393981933594,277.4028625488281,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683315340429,0.0001369843812426,0.0009313471382483,-0.0351937748491764,0.0,0.0,0.0,-0.011633388698101,60.0,-15.498767852783203,-0.0,-7.781650879223889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874417426132654e-21,-7.444929243358421e-21,2.570512423070942e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0001003024590318,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001056228284141,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,7.801305764587596e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1748046875,0.0,0.0,0.0001056234323186,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491882324219,0.0,0.0,0.0005010291934013,291.16650390625,294.1499938964844,273.2091064453125,270.6581726074219,281.87213134765625,275.4737548828125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068762736395,0.0001374816783936,0.0009312810143455,-0.0353250168263912,0.0,0.0,0.0,-0.0116581888869404,60.0,-13.422492980957031,-0.0,-7.787932787550744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8744210612037046e-21,-7.444923588803452e-21,2.570502527599747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0001003024590318,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001056228284141,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,7.801305764587596e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1748046875,0.0,0.0,0.0001056234323186,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9491882324219,0.0,0.0,0.0005010291934013,291.16650390625,294.1499938964844,273.2091064453125,270.6581726074219,281.87213134765625,275.4737548828125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068762736395,0.0001374816783936,0.0009312810143455,-0.0353250168263912,0.0,0.0,0.0,-0.0116581888869404,60.0,-13.422492980957031,-0.0,-7.787932787550744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8744210612037046e-21,-7.444923588803452e-21,2.570502527599747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7298278808594,0.0,0.0,0.0001003427023533,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001056652035913,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471984863281,0.0,0.0,7.804435881553218e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1348876953125,0.0,0.0,0.0001056658074958,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.91229248046875,0.0,0.0,0.0005012302426621,291.1665954589844,294.1499938964844,273.2399597167969,270.6813659667969,281.7084655761719,274.4394836425781,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691907955333,0.0001379766035825,0.0009312141337431,-0.0354554392397403,0.0,0.0,0.0,-0.0116828316822648,60.0,-13.135430335998535,-0.0,-7.79417277385619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7298278808594,0.0,0.0,0.0001003427023533,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001056652035913,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471984863281,0.0,0.0,7.804435881553218e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1348876953125,0.0,0.0,0.0001056658074958,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.91229248046875,0.0,0.0,0.0005012302426621,291.1665954589844,294.1499938964844,273.2399597167969,270.6813659667969,281.7084655761719,274.4394836425781,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691907955333,0.0001379766035825,0.0009312141337431,-0.0354554392397403,0.0,0.0,0.0,-0.0116828316822648,60.0,-13.135430335998535,-0.0,-7.79417277385619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0001003826109808,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001057072367984,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049621582031,0.0,0.0,7.807539805071428e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0954895019531,0.0,0.0,0.000105707826151,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758544921875,0.0,0.0,0.0005014296039007,291.1666564941406,294.1499938964844,273.276123046875,270.70867919921875,281.5484924316406,273.8944702148437,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696152457967,0.0001384674396831,0.0009311478352174,-0.0355847887694835,0.0,0.0,0.0,-0.0117072705179452,60.0,-13.078680038452148,-0.0,-7.800363732712867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0001003826109808,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001057072367984,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049621582031,0.0,0.0,7.807539805071428e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0954895019531,0.0,0.0,0.000105707826151,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758544921875,0.0,0.0,0.0005014296039007,291.1666564941406,294.1499938964844,273.276123046875,270.70867919921875,281.5484924316406,273.8944702148437,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696152457967,0.0001384674396831,0.0009311478352174,-0.0355847887694835,0.0,0.0,0.0,-0.0117072705179452,60.0,-13.078680038452148,-0.0,-7.800363732712867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358337402344,0.0,0.0,0.0001004221048788,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001057488334481,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632751464844,0.0,0.0,7.810611714376137e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565795898437,0.0,0.0,0.0001057494155247,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83984375,0.0,0.0,0.0005016269278712,291.1667175292969,294.1499938964844,273.3170166015625,270.7396545410156,281.3921813964844,273.6181335449219,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700353886932,0.0001389532262692,0.0009310822351835,-0.0357127971947193,0.0,0.0,0.0,-0.0117314588278532,60.0,-13.048538208007812,-0.0,-7.806492874351535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358337402344,0.0,0.0,0.0001004221048788,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001057488334481,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632751464844,0.0,0.0,7.810611714376137e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565795898437,0.0,0.0,0.0001057494155247,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83984375,0.0,0.0,0.0005016269278712,291.1667175292969,294.1499938964844,273.3170166015625,270.7396545410156,281.3921813964844,273.6181335449219,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700353886932,0.0001389532262692,0.0009310822351835,-0.0357127971947193,0.0,0.0,0.0,-0.0117314588278532,60.0,-13.048538208007812,-0.0,-7.806492874351535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6127014160156,0.0,0.0,0.0001004416699288,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.000105769446236,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2426452636719,0.0,0.0,7.812133117113262e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373229980469,0.0,0.0,0.0001057700210367,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8220520019531,0.0,0.0,0.0005017247167415,291.1667175292969,294.1499938964844,273.33905029296875,270.7563781738281,281.3154296875,273.5406188964844,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702435392886,0.0001391939003951,0.0009310496971011,-0.0357762202620506,0.0,0.0,0.0,-0.0117434421554207,60.0,-13.033807754516602,-0.0,-7.809530444546908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5897216796875,0.0,0.0,0.0001004611040116,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001057899135048,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221374511719,0.0,0.0,7.81364506110549e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0181884765625,0.0,0.0,0.0001057904883055,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,0.0005018218071199,291.166748046875,294.1499938964844,273.362060546875,270.7738647460937,281.2396240234375,273.4897766113281,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704502929002,0.0001394329301547,0.0009310173918493,-0.035839207470417,0.0,0.0,0.0,-0.0117553435266017,60.0,-13.018433570861816,-0.0,-7.812547409002948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.544189453125,0.0,0.0,0.0001004995356197,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001058303823811,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814880371094,0.0,0.0,7.816633296897635e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9802551269531,0.0,0.0,0.0001058309499057,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0005020137759856,291.1667785644531,294.1499938964844,273.41070556640625,270.81085205078125,281.0907897949219,273.4424743652344,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708591435104,0.0001399055472575,0.0009309535380452,-0.0359637476503849,0.0,0.0,0.0,-0.0117788761854171,60.0,-12.985454559326172,-0.0,-7.818515257440596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.544189453125,0.0,0.0,0.0001004995356197,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001058303823811,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814880371094,0.0,0.0,7.816633296897635e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9802551269531,0.0,0.0,0.0001058309499057,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0005020137759856,291.1667785644531,294.1499938964844,273.41070556640625,270.81085205078125,281.0907897949219,273.4424743652344,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708591435104,0.0001399055472575,0.0009309535380452,-0.0359637476503849,0.0,0.0,0.0,-0.0117788761854171,60.0,-12.985454559326172,-0.0,-7.818515257440596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4992370605469,0.0,0.0,0.0001005372978397,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001058701600413,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.141357421875,0.0,0.0,7.819570600986481e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428100585937,0.0,0.0,0.0001058707202901,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,0.0005022024270147,291.1667785644531,294.1499938964844,273.4623413085937,270.8501892089844,280.9456481933594,273.4408264160156,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071260892786,0.0001403700443916,0.0009308907901868,-0.0360861383378505,0.0,0.0,0.0,-0.01180200278759,60.0,-12.949655532836914,-0.0,-7.824382919352504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4992370605469,0.0,0.0,0.0001005372978397,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001058701600413,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.141357421875,0.0,0.0,7.819570600986481e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428100585937,0.0,0.0,0.0001058707202901,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,0.0005022024270147,291.1667785644531,294.1499938964844,273.4623413085937,270.8501892089844,280.9456481933594,273.4408264160156,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071260892786,0.0001403700443916,0.0009308907901868,-0.0360861383378505,0.0,0.0,0.0,-0.01180200278759,60.0,-12.949655532836914,-0.0,-7.824382919352504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4548645019531,0.0,0.0,0.0001005743179121,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001059091446222,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10174560546875,0.0,0.0,7.822450425010175e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9058532714844,0.0,0.0,0.000105909697595,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7004089355469,0.0,0.0,0.000502387410961,291.1667785644531,294.1499938964844,273.5164489746094,270.8913879394531,280.8042297363281,273.46466064453125,291.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716546094045,0.0001408253447152,0.0009308292646892,-0.0362061150372028,0.0,0.0,0.0,-0.0118246730417013,60.0,-12.911444664001465,-0.0,-7.830136183883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4548645019531,0.0,0.0,0.0001005743179121,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001059091446222,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10174560546875,0.0,0.0,7.822450425010175e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9058532714844,0.0,0.0,0.000105909697595,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7004089355469,0.0,0.0,0.000502387410961,291.1667785644531,294.1499938964844,273.5164489746094,270.8913879394531,280.8042297363281,273.46466064453125,291.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716546094045,0.0001408253447152,0.0009308292646892,-0.0362061150372028,0.0,0.0,0.0,-0.0118246730417013,60.0,-12.911444664001465,-0.0,-7.830136183883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4110412597656,0.0,0.0,0.0001006105012493,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001059472633642,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626525878906,0.0,0.0,7.82526476541534e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86932373046875,0.0,0.0,0.000105947809061,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6666564941406,0.0,0.0,0.0005025682039558,291.166748046875,294.1499938964844,273.5723876953125,270.9340209960937,280.6664733886719,273.5032653808594,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720395948737,0.0001412704150425,0.0009307691943831,-0.0363233909010887,0.0,0.0,0.0,-0.0118468338623642,60.0,-12.87124729156494,-0.0,-7.835762971808435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4110412597656,0.0,0.0,0.0001006105012493,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001059472633642,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626525878906,0.0,0.0,7.82526476541534e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86932373046875,0.0,0.0,0.000105947809061,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6666564941406,0.0,0.0,0.0005025682039558,291.166748046875,294.1499938964844,273.5723876953125,270.9340209960937,280.6664733886719,273.5032653808594,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720395948737,0.0001412704150425,0.0009307691943831,-0.0363233909010887,0.0,0.0,0.0,-0.0118468338623642,60.0,-12.87124729156494,-0.0,-7.835762971808435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.38934326171875,0.0,0.0,0.0001006282618618,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001059659625752,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.04327392578125,0.0,0.0,7.826645742170513e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85125732421875,0.0,0.0,0.0001059665009961,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,0.0005026569124311,291.1667175292969,294.1499938964844,273.6009216308594,270.95574951171875,280.5989685058594,273.5260925292969,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722284205257,0.0001414887810824,0.000930739683099,-0.0363809280097484,0.0,0.0,0.0,-0.0118577070534229,60.0,-12.850539207458496,-0.0,-7.838524140879599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677673339844,0.0,0.0,0.0001006457750918,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001059844071278,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240173339844,0.0,0.0,7.828007801435888e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8332824707031,0.0,0.0,0.0001059849455486,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63330078125,0.0,0.0,0.0005027443985454,291.16668701171875,294.1499938964844,273.6296691894531,270.9776916503906,280.5323791503906,273.550537109375,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072414801456,0.0001417041930835,0.0009307105792686,-0.0364376865327358,0.0,0.0,0.0,-0.0118684321641922,60.0,-12.829501152038574,-0.0,-7.841248361728503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,0.0001006800448521,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001060204958776,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9858703613281,0.0,0.0,7.830672984709963e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976989746094,0.0,0.0,0.0001060210270225,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6003723144531,0.0,0.0,0.0005029155872762,291.1666259765625,294.1499938964844,273.68768310546875,271.0218811035156,280.40185546875,273.6028137207031,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727792978286,0.0001421256165485,0.0009306536521762,-0.0365487299859523,0.0,0.0,0.0,-0.0118894157931208,60.0,-12.786648750305176,-0.0,-7.846578853332178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,0.0001006800448521,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001060204958776,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9858703613281,0.0,0.0,7.830672984709963e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976989746094,0.0,0.0,0.0001060210270225,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6003723144531,0.0,0.0,0.0005029155872762,291.1666259765625,294.1499938964844,273.68768310546875,271.0218811035156,280.40185546875,273.6028137207031,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727792978286,0.0001421256165485,0.0009306536521762,-0.0365487299859523,0.0,0.0,0.0,-0.0118894157931208,60.0,-12.786648750305176,-0.0,-7.846578853332178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828674316406,0.0,0.0,0.0001007132159429,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.000106055442302,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482421875,0.0,0.0,7.833253766875714e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625427246094,0.0,0.0,0.0001060559661709,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,0.0005030813626945,291.1665344238281,294.1499938964844,273.7458190917969,271.0661926269531,280.2748718261719,273.6579895019531,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731321526691,0.0001425336231477,0.0009305985295213,-0.0366562344133853,0.0,0.0,0.0,-0.0119097307324409,60.0,-12.743112564086914,-0.0,-7.851742367392944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828674316406,0.0,0.0,0.0001007132159429,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.000106055442302,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482421875,0.0,0.0,7.833253766875714e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625427246094,0.0,0.0,0.0001060559661709,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,0.0005030813626945,291.1665344238281,294.1499938964844,273.7458190917969,271.0661926269531,280.2748718261719,273.6579895019531,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731321526691,0.0001425336231477,0.0009305985295213,-0.0366562344133853,0.0,0.0,0.0,-0.0119097307324409,60.0,-12.743112564086914,-0.0,-7.851742367392944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412414550781,0.0,0.0,0.0001007452228805,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001060891445376,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110412597656,0.0,0.0,7.835742144379765e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72784423828125,0.0,0.0,0.0001060896611306,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,0.000503241259139,291.1664123535156,294.1499938964844,273.8035888671875,271.1101989746094,280.1513977050781,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734725510701,0.0001429271651431,0.0009305453859269,-0.036759927868843,0.0,0.0,0.0,-0.0119293257594108,60.0,-12.699325561523438,-0.0,-7.856723982513358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412414550781,0.0,0.0,0.0001007452228805,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001060891445376,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110412597656,0.0,0.0,7.835742144379765e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72784423828125,0.0,0.0,0.0001060896611306,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,0.000503241259139,291.1664123535156,294.1499938964844,273.8035888671875,271.1101989746094,280.1513977050781,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734725510701,0.0001429271651431,0.0009305453859269,-0.036759927868843,0.0,0.0,0.0,-0.0119293257594108,60.0,-12.699325561523438,-0.0,-7.856723982513358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001037597656,0.0,0.0,0.0001007759638014,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.000106121522549,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,7.838133751647547e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935729980469,0.0,0.0,0.000106122039142,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0005033948109485,291.1662902832031,294.1499938964844,273.8603820800781,271.1534729003906,280.0312805175781,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737994452938,0.0001433051947969,0.0009304942796006,-0.036859530955553,0.0,0.0,0.0,-0.0119481477886438,60.0,-12.65571403503418,-0.0,-7.861510908924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001037597656,0.0,0.0,0.0001007759638014,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.000106121522549,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,7.838133751647547e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935729980469,0.0,0.0,0.000106122039142,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0005033948109485,291.1662902832031,294.1499938964844,273.8603820800781,271.1534729003906,280.0312805175781,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737994452938,0.0001433051947969,0.0009304942796006,-0.036859530955553,0.0,0.0,0.0,-0.0119481477886438,60.0,-12.65571403503418,-0.0,-7.861510908924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17974853515625,0.0,0.0,0.0001007908358587,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001061371876858,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85614013671875,0.0,0.0,7.83928990131244e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766052246094,0.0,0.0,0.0001061376970028,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48834228515625,0.0,0.0,0.0005034691421315,291.16619873046875,294.1499938964844,273.8882141113281,271.1746826171875,279.9725036621094,273.800048828125,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739576537162,0.0001434880687156,0.0009304695995524,-0.0369077138602733,0.0,0.0,0.0,-0.0119572533294558,60.0,-12.634106636047363,-0.0,-7.863826567700016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.15948486328125,0.0,0.0,0.0001008053586701,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001061524890246,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.83807373046875,0.0,0.0,7.840419857529923e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65972900390625,0.0,0.0,0.0001061529910657,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47271728515625,0.0,0.0,0.000503541668877,291.1661071777344,294.1499938964844,273.91558837890625,271.1955261230469,279.9145202636719,273.8282775878906,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741121368482,0.0001436666643712,0.0009304454433731,-0.0369547717273235,0.0,0.0,0.0,-0.0119661455973982,60.0,-12.612703323364258,-0.0,-7.866088935770676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,0.0001008333274512,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001061819421011,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80224609375,0.0,0.0,7.842595368856564e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263122558594,0.0,0.0,0.0001061824441421,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.0005036814254708,291.1659240722656,294.1499938964844,273.9687194824219,271.2359619140625,279.80096435546875,273.8838195800781,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744095779955,0.0001440105552319,0.0009303989936597,-0.0370453782379627,0.0,0.0,0.0,-0.0119832679629325,60.0,-12.570719718933104,-0.0,-7.870445983826357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
