time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,0.0001008333274512,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001061819421011,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80224609375,0.0,0.0,7.842595368856564e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263122558594,0.0,0.0,0.0001061824441421,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.0005036814254708,291.1659240722656,294.1499938964844,273.9687194824219,271.2359619140625,279.80096435546875,273.8838195800781,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744095779955,0.0001440105552319,0.0009303989936597,-0.0370453782379627,0.0,0.0,0.0,-0.0119832679629325,60.0,-12.570719718933104,-0.0,-7.870445983826357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798034667969,0.0,0.0,0.000100859790109,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001062098090187,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76690673828125,0.0,0.0,7.844653009669855e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932922363281,0.0,0.0,0.0001062103037838,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,0.0005038136150687,291.1656799316406,294.1499938964844,274.0191345214844,271.2743835449219,279.69049072265625,273.9376220703125,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746909538283,0.000144335834193,0.0009303550468757,-0.0371310785412788,0.0,0.0,0.0,-0.0119994645938277,60.0,-12.53018283843994,-0.0,-7.874567842236503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798034667969,0.0,0.0,0.000100859790109,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001062098090187,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76690673828125,0.0,0.0,7.844653009669855e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932922363281,0.0,0.0,0.0001062103037838,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112548828125,0.0,0.0,0.0005038136150687,291.1656799316406,294.1499938964844,274.0191345214844,271.2743835449219,279.69049072265625,273.9376220703125,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746909538283,0.000144335834193,0.0009303550468757,-0.0371310785412788,0.0,0.0,0.0,-0.0119994645938277,60.0,-12.53018283843994,-0.0,-7.874567842236503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04071044921875,0.0,0.0,0.0001008846520562,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001062360024661,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7319641113281,0.0,0.0,7.846586959203705e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606689453125,0.0,0.0,0.0001062364899553,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,0.0005039378884248,291.1654357910156,294.1499938964844,274.0663146972656,271.310302734375,279.58306884765625,273.98907470703125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749553330242,0.0001446415117243,0.0009303137776441,-0.0372116193175315,0.0,0.0,0.0,-0.012014684267342,60.0,-12.491517066955566,-0.0,-7.878443142317337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04071044921875,0.0,0.0,0.0001008846520562,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001062360024661,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7319641113281,0.0,0.0,7.846586959203705e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606689453125,0.0,0.0,0.0001062364899553,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,0.0005039378884248,291.1654357910156,294.1499938964844,274.0663146972656,271.310302734375,279.58306884765625,273.98907470703125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749553330242,0.0001446415117243,0.0009303137776441,-0.0372116193175315,0.0,0.0,0.0,-0.012014684267342,60.0,-12.491517066955566,-0.0,-7.878443142317337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0020751953125,0.0,0.0,0.0001009078478091,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001062604351318,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974792480469,0.0,0.0,7.848391396692023e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284729003906,0.0,0.0,0.000106260915345,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.00050405372167,291.1651306152344,294.1499938964844,274.1096496582031,271.34332275390625,279.4784851074219,274.0375671386719,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752019006758,0.0001449265982955,0.0009302752441726,-0.0372867286205291,0.0,0.0,0.0,-0.0120288794860243,60.0,-12.455142974853516,-0.0,-7.88205767321415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0020751953125,0.0,0.0,0.0001009078478091,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001062604351318,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974792480469,0.0,0.0,7.848391396692023e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284729003906,0.0,0.0,0.000106260915345,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.00050405372167,291.1651306152344,294.1499938964844,274.1096496582031,271.34332275390625,279.4784851074219,274.0375671386719,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752019006758,0.0001449265982955,0.0009302752441726,-0.0372867286205291,0.0,0.0,0.0,-0.0120288794860243,60.0,-12.455142974853516,-0.0,-7.88205767321415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98297119140625,0.0,0.0,0.0001009187981253,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001062719602487,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803894042969,0.0,0.0,7.849242683732882e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51251220703125,0.0,0.0,0.0001062724404619,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0005041084368713,291.1649780273437,294.1499938964844,274.12969970703125,271.3586120605469,279.42724609375,274.0605163574219,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753181995823,0.0001450611161999,0.0009302570833824,-0.0373221710324287,0.0,0.0,0.0,-0.012035577557981,60.0,-12.437946319580078,-0.0,-7.88376368632271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9639587402344,0.0,0.0,0.0001009292973321,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001062830197042,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634216308594,0.0,0.0,7.850059046177194e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966735839844,0.0,0.0,0.0001062834926415,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0005041608819738,291.1648254394531,294.1499938964844,274.1485595703125,271.3729858398437,279.3766784667969,274.08251953125,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075429841876,0.0001451901334803,0.0009302396792918,-0.0373561605811119,0.0,0.0,0.0,-0.0120420008897781,60.0,-12.421481132507324,-0.0,-7.885400066243164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263000488281,0.0,0.0,0.0001009489133139,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001063036834239,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297607421875,0.0,0.0,7.851584814488888e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.0001063041490851,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0005042589036747,291.1644592285156,294.1499938964844,274.1825256347656,271.39892578125,279.2774963378906,274.1233215332031,291.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756382253021,0.0001454311423003,0.0009302070830017,-0.0374196618795394,0.0,0.0,0.0,-0.012054000981152,60.0,-12.390952110290527,-0.0,-7.888456821092404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263000488281,0.0,0.0,0.0001009489133139,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001063036834239,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297607421875,0.0,0.0,7.851584814488888e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.0001063041490851,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0005042589036747,291.1644592285156,294.1499938964844,274.1825256347656,271.39892578125,279.2774963378906,274.1233215332031,291.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756382253021,0.0001454311423003,0.0009302070830017,-0.0374196618795394,0.0,0.0,0.0,-0.012054000981152,60.0,-12.390952110290527,-0.0,-7.888456821092404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,0.0001009666229947,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001063223389792,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,7.852962153265253e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342346191406,0.0,0.0,0.0001063227973645,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,0.0005043473793193,291.1640625,294.1499938964844,274.2109680175781,271.4206848144531,279.1807556152344,274.1594543457031,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758264688774,0.0001456487079849,0.0009301777463406,-0.0374769791960716,0.0,0.0,0.0,-0.0120648331940174,60.0,-12.36397647857666,-0.0,-7.891217279620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,0.0001009666229947,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001063223389792,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,7.852962153265253e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342346191406,0.0,0.0,0.0001063227973645,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,0.0005043473793193,291.1640625,294.1499938964844,274.2109680175781,271.4206848144531,279.1807556152344,274.1594543457031,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758264688774,0.0001456487079849,0.0009301777463406,-0.0374769791960716,0.0,0.0,0.0,-0.0120648331940174,60.0,-12.36397647857666,-0.0,-7.891217279620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85235595703125,0.0,0.0,0.0001009823536151,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001063389136106,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,7.854185969335958e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.00010633936472,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0005044260178692,291.16363525390625,294.1499938964844,274.2332763671875,271.43780517578125,279.0863342285156,274.1903686523437,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759935248643,0.0001458418992115,0.0009301516111008,-0.0375278778374195,0.0,0.0,0.0,-0.0120744528248906,60.0,-12.340962409973145,-0.0,-7.893668652059206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85235595703125,0.0,0.0,0.0001009823536151,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001063389136106,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,7.854185969335958e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.00010633936472,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0005044260178692,291.16363525390625,294.1499938964844,274.2332763671875,271.43780517578125,279.0863342285156,274.1903686523437,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759935248643,0.0001458418992115,0.0009301516111008,-0.0375278778374195,0.0,0.0,0.0,-0.0120744528248906,60.0,-12.340962409973145,-0.0,-7.893668652059206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160705566406,0.0,0.0,0.0001009960324154,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001063533200067,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.855249714339152e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0001063537711161,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0005044943536631,291.1631774902344,294.1499938964844,274.2489013671875,271.44989013671875,278.9940490722656,274.21539306640625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761388111859,0.0001460098137613,0.0009301289683207,-0.0375721156597137,0.0,0.0,0.0,-0.0120828133076429,60.0,-12.322342872619627,-0.0,-7.895799569723749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8160705566406,0.0,0.0,0.0001009960324154,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001063533200067,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.855249714339152e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0001063537711161,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0005044943536631,291.1631774902344,294.1499938964844,274.2489013671875,271.44989013671875,278.9940490722656,274.21539306640625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761388111859,0.0001460098137613,0.0009301289683207,-0.0375721156597137,0.0,0.0,0.0,-0.0120828133076429,60.0,-12.322342872619627,-0.0,-7.895799569723749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,0.0001010020787362,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001063596937456,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152282714844,0.0,0.0,7.855719741201028e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.000106360137579,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0005045245634391,291.1629333496094,294.1499938964844,274.2540283203125,271.45391845703125,278.9486389160156,274.2255554199219,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762029560282,0.000146084013977,0.0009301188983954,-0.0375916659832,0.0,0.0,0.0,-0.0120865078642964,60.0,-12.314810752868652,-0.0,-7.896741749391367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802429199219,0.0,0.0,0.000101007593912,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001063654926838,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.499267578125,0.0,0.0,7.856148295104504e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0001063659365172,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.0005045520956628,291.16265869140625,294.1499938964844,274.2572937011719,271.45654296875,278.9037475585937,274.2340393066406,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762613965198,0.0001461515639675,0.0009301098180003,-0.0376094616949558,0.0,0.0,0.0,-0.0120898718014359,60.0,-12.30853271484375,-0.0,-7.897598663930695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7448425292969,0.0,0.0,0.0001010169507935,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001063753588823,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,7.856876618461683e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001063757954398,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0005045988946221,291.162109375,294.1499938964844,274.2578430175781,271.457275390625,278.8152160644531,274.2456970214844,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076360582374,0.0001462662912672,0.0009300943347625,-0.0376396887004375,0.0,0.0,0.0,-0.012095583602786,60.0,-12.299948692321776,-0.0,-7.899055276539002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7448425292969,0.0,0.0,0.0001010169507935,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001063753588823,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,7.856876618461683e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001063757954398,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0005045988946221,291.162109375,294.1499938964844,274.2578430175781,271.457275390625,278.8152160644531,274.2456970214844,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076360582374,0.0001462662912672,0.0009300943347625,-0.0376396887004375,0.0,0.0,0.0,-0.012095583602786,60.0,-12.299948692321776,-0.0,-7.899055276539002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098693847656,0.0,0.0,0.0001010240375762,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001063828312908,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,7.857428136048838e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001063832605723,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0005046343430876,291.1615295410156,294.1499938964844,274.25,271.45166015625,278.72833251953125,274.2497863769531,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764356702566,0.0001463530206819,0.000930082576815,-0.0376625396311283,0.0,0.0,0.0,-0.0120999030768871,60.0,-12.297008514404297,-0.0,-7.900155907236694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098693847656,0.0,0.0,0.0001010240375762,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001063828312908,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,7.857428136048838e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001063832605723,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0005046343430876,291.1615295410156,294.1499938964844,274.25,271.45166015625,278.72833251953125,274.2497863769531,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764356702566,0.0001463530206819,0.000930082576815,-0.0376625396311283,0.0,0.0,0.0,-0.0120999030768871,60.0,-12.297008514404297,-0.0,-7.900155907236694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0001010157648124,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063741146936,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,7.856784213799983e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001063745366991,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0005045930156484,291.160888671875,294.1499938964844,274.2375793457031,271.4430236816406,278.64288330078125,274.24664306640625,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,0.0001462504296796,0.0009300965466536,-0.0376355126500129,0.0,0.0,0.0,-0.0120947947725653,60.0,-12.298279762268066,-0.0,-7.898854192944783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0001010157648124,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063741146936,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,7.856784213799983e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001063745366991,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0005045930156484,291.160888671875,294.1499938964844,274.2375793457031,271.4430236816406,278.64288330078125,274.24664306640625,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,0.0001462504296796,0.0009300965466536,-0.0376355126500129,0.0,0.0,0.0,-0.0120947947725653,60.0,-12.298279762268066,-0.0,-7.898854192944783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412353515625,0.0,0.0,0.0001009802290354,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001063367017195,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,7.854020077502355e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.000106337123725,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0005044155404902,291.16021728515625,294.1499938964844,274.2248229980469,271.4349365234375,278.558837890625,274.2389221191406,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759680299088,0.0001458121405448,0.0009301558602601,-0.0375200361013412,0.0,0.0,0.0,-0.0120729720219969,60.0,-12.298458099365234,-0.0,-7.89329064332378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412353515625,0.0,0.0,0.0001009802290354,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001063367017195,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,7.854020077502355e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.000106337123725,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0005044155404902,291.16021728515625,294.1499938964844,274.2248229980469,271.4349365234375,278.558837890625,274.2389221191406,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759680299088,0.0001458121405448,0.0009301558602601,-0.0375200361013412,0.0,0.0,0.0,-0.0120729720219969,60.0,-12.298458099365234,-0.0,-7.89329064332378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243591308594,0.0,0.0,0.0001009529223665,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.000106307947135,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598937988281,0.0,0.0,7.851896225474775e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0001063083618646,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.059326171875,0.0,0.0,0.0005042791017331,291.15985107421875,294.1499938964844,274.2182922363281,271.4310607910156,278.517333984375,274.2340393066406,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756767587736,0.0001454753946745,0.0009302013786509,-0.0374313183128833,0.0,0.0,0.0,-0.0120562054216861,60.0,-12.29753303527832,-0.0,-7.889018149853656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075744628906,0.0,0.0,0.0001009196348604,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001062728988472,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,7.849307439755648e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0001062733135768,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0005041128606535,291.15948486328125,294.1499938964844,274.2117004394531,271.4273376464844,278.4761657714844,274.22869873046875,290.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753219248726,0.0001450650597689,0.0009302568505518,-0.037323210388422,0.0,0.0,0.0,-0.0120357749983668,60.0,-12.295917510986328,-0.0,-7.883813424314212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,0.0001008363178698,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061851653503,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.842827471904457e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001061855728039,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0005036967340856,291.1587219238281,294.1499938964844,274.1982421875,271.42022705078125,278.3948974609375,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744337923824,0.0001440380729036,0.000930395675823,-0.0370526276528835,0.0,0.0,0.0,-0.0119846407324075,60.0,-12.290729522705078,-0.0,-7.870794860309618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,0.0001008363178698,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061851653503,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.842827471904457e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001061855728039,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0005036967340856,291.1587219238281,294.1499938964844,274.1982421875,271.42022705078125,278.3948974609375,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744337923824,0.0001440380729036,0.000930395675823,-0.0370526276528835,0.0,0.0,0.0,-0.0119846407324075,60.0,-12.290729522705078,-0.0,-7.870794860309618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0001007327300612,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060760841937,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.83477007644251e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001060764843714,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0005031792679801,291.15789794921875,294.1499938964844,274.1844177246094,271.4136047363281,278.31500244140625,274.2045288085937,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733294766396,0.0001427613024134,0.00093056820333,-0.0367162227630615,0.0,0.0,0.0,-0.0119210695847868,60.0,-12.283143043518066,-0.0,-7.854624328729187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0001007327300612,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001060760841937,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.83477007644251e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001060764843714,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0005031792679801,291.15789794921875,294.1499938964844,274.1844177246094,271.4136047363281,278.31500244140625,274.2045288085937,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733294766396,0.0001427613024134,0.00093056820333,-0.0367162227630615,0.0,0.0,0.0,-0.0119210695847868,60.0,-12.283143043518066,-0.0,-7.854624328729187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5091552734375,0.0,0.0,0.0001006113889161,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001059483111021,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.825332431821153e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001059487112797,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0005025732098147,291.15704345703125,294.1499938964844,274.1702575683594,271.4073791503906,278.2364196777344,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720362188294,0.0001412658893968,0.0009307703003287,-0.0363221988081932,0.0,0.0,0.0,-0.0118466112762689,60.0,-12.273455619812012,-0.0,-7.83570541784684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5091552734375,0.0,0.0,0.0001006113889161,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001059483111021,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.825332431821153e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001059487112797,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0005025732098147,291.15704345703125,294.1499938964844,274.1702575683594,271.4073791503906,278.2364196777344,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720362188294,0.0001412658893968,0.0009307703003287,-0.0363221988081932,0.0,0.0,0.0,-0.0118466112762689,60.0,-12.273455619812012,-0.0,-7.83570541784684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,0.0001004749501589,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000105804640043,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.814720447640866e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001058050329447,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.000501891656313,291.1561584472656,294.1499938964844,274.1557922363281,271.4015808105469,278.1591796875,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705819586291,0.0001395845174556,0.0009309974848292,-0.0358791500329971,0.0,0.0,0.0,-0.0117628946900367,60.0,-12.261975288391112,-0.0,-7.814461611133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,0.0001004749501589,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000105804640043,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.814720447640866e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001058050329447,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.000501891656313,291.1561584472656,294.1499938964844,274.1557922363281,271.4015808105469,278.1591796875,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705819586291,0.0001395845174556,0.0009309974848292,-0.0358791500329971,0.0,0.0,0.0,-0.0117628946900367,60.0,-12.261975288391112,-0.0,-7.814461611133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613952636719,0.0,0.0,0.0001004018849926,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001057277040672,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,7.809037924744189e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.000105728089693,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0005015266942791,291.1557006835937,294.1499938964844,274.1484375,271.3988342285156,278.1210327148437,274.1708984375,290.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698032565414,0.0001386841322528,0.0009311191388405,-0.0356418900191783,0.0,0.0,0.0,-0.0117180636152625,60.0,-12.255656242370604,-0.0,-7.803097190617336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456787109375,0.0,0.0,0.0001003261204459,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000105647923192,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,7.803145126672462e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001056483088177,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208679199219,0.0,0.0,0.0005011482862755,291.1552124023437,294.1499938964844,274.1409912109375,271.39617919921875,278.0832214355469,274.1639099121094,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689957998692,0.0001377504959236,0.0009312452748417,-0.0353958569467067,0.0,0.0,0.0,-0.0116715766489505,60.0,-12.249013900756836,-0.0,-7.79132207640032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
