time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,0.0001001678174361,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000105481231003,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.79083275119774e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001054816093528,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.000500357535202,291.1542053222656,294.1499938964844,274.1258850097656,271.39111328125,278.0085144042969,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106730859261,0.0001357997680315,0.0009315088391304,-0.0348817817866802,0.0,0.0,0.0,-0.0115744480863213,60.0,-12.234928131103516,-0.0,-7.766747245341321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,0.0001001678174361,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000105481231003,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.79083275119774e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001054816093528,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.000500357535202,291.1542053222656,294.1499938964844,274.1258850097656,271.39111328125,278.0085144042969,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106730859261,0.0001357997680315,0.0009315088391304,-0.0348817817866802,0.0,0.0,0.0,-0.0115744480863213,60.0,-12.234928131103516,-0.0,-7.766747245341321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0001000027332338,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001053073938237,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.777992868795991e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.0001053077648975,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004995329072698,291.1531677246094,294.1499938964844,274.1105041503906,271.3863830566406,277.9350891113281,274.1351013183594,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655492078512,0.0001337654975941,0.0009317836957052,-0.0343456640839576,0.0,0.0,0.0,-0.0114731593057513,60.0,-12.220026016235352,-0.0,-7.741161311969338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0001000027332338,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001053073938237,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.777992868795991e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.0001053077648975,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0004995329072698,291.1531677246094,294.1499938964844,274.1105041503906,271.3863830566406,277.9350891113281,274.1351013183594,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655492078512,0.0001337654975941,0.0009317836957052,-0.0343456640839576,0.0,0.0,0.0,-0.0114731593057513,60.0,-12.220026016235352,-0.0,-7.741161311969338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,9.983376367017628e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001051294602802,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,7.764850306557491e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001051298240781,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.849365234375,0.0,0.0,0.0004986888961866,291.1520690917969,294.1499938964844,274.09478759765625,271.3819885253906,277.86285400390625,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637482628226,0.0001316833368036,0.0009320649551227,-0.0337968915700912,0.0,0.0,0.0,-0.0113694863393902,60.0,-12.20466136932373,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,9.983376367017628e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001051294602802,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,7.764850306557491e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.0001051298240781,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.849365234375,0.0,0.0,0.0004986888961866,291.1520690917969,294.1499938964844,274.09478759765625,271.3819885253906,277.86285400390625,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637482628226,0.0001316833368036,0.0009320649551227,-0.0337968915700912,0.0,0.0,0.0,-0.0113694863393902,60.0,-12.20466136932373,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.966357902158052e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001049502534442,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,7.751613884465769e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0001049506172421,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0004978388315066,291.15093994140625,294.1499938964844,274.07879638671875,271.3778686523437,277.7917785644531,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619346285238,0.0001295863185077,0.0009323482518084,-0.033244177699089,0.0,0.0,0.0,-0.0112650739029049,60.0,-12.189163208007812,-0.0,-7.688730363497599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.966357902158052e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001049502534442,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,7.751613884465769e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0001049506172421,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.0004978388315066,291.15093994140625,294.1499938964844,274.07879638671875,271.3778686523437,277.7917785644531,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619346285238,0.0001295863185077,0.0009323482518084,-0.033244177699089,0.0,0.0,0.0,-0.0112650739029049,60.0,-12.189163208007812,-0.0,-7.688730363497599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,9.957885777112097e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001048610356519,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,7.745024049654603e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,0.0001048613921739,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,0.0004974156036041,291.1503601074219,294.1499938964844,274.0707092285156,271.3758850097656,277.7567138671875,274.0975341796875,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610315948724,0.0001285422767978,0.0009324892889708,-0.032968983054161,0.0,0.0,0.0,-0.0112130893394351,60.0,-12.181463241577148,-0.0,-7.675659929873292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,9.949476952897383e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001047724945237,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,7.738484418950975e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001047728510457,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0004969956353306,291.1497497558594,294.1499938964844,274.0625305175781,271.3739929199219,277.7218933105469,274.0898132324219,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060135429725,0.0001275061804335,0.0009326292783953,-0.0326958820223808,0.0,0.0,0.0,-0.011161501519382,60.0,-12.173847198486328,-0.0,-7.662700340915762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,9.932969987858088e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001045986718963,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,7.725645264144987e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,0.0001045990211423,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0004961710656061,291.1485290527344,294.1499938964844,274.0459899902344,271.370361328125,277.65313720703125,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583761613816,0.0001254721428267,0.0009329040185548,-0.0321597084403038,0.0,0.0,0.0,-0.0110602239146828,60.0,-12.15900993347168,-0.0,-7.637289201056775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,9.932969987858088e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001045986718963,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,7.725645264144987e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,0.0001045990211423,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0004961710656061,291.1485290527344,294.1499938964844,274.0459899902344,271.370361328125,277.65313720703125,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583761613816,0.0001254721428267,0.0009329040185548,-0.0321597084403038,0.0,0.0,0.0,-0.0110602239146828,60.0,-12.15900993347168,-0.0,-7.637289201056775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,9.917050920194016e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001044310411089,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.713263767072931e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,0.0001044313830789,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,0.0004953758907504,291.1472473144531,294.1499938964844,274.0291748046875,271.366943359375,277.58544921875,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566795244812,0.000123510530102,0.0009331690380349,-0.031642597168684,0.0,0.0,0.0,-0.0109625533223152,60.0,-12.144927024841309,-0.0,-7.612823083036346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,9.917050920194016e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001044310411089,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,7.713263767072931e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,0.0001044313830789,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,0.0004953758907504,291.1472473144531,294.1499938964844,274.0291748046875,271.366943359375,277.58544921875,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566795244812,0.000123510530102,0.0009331690380349,-0.031642597168684,0.0,0.0,0.0,-0.0109625533223152,60.0,-12.144927024841309,-0.0,-7.612823083036346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.901903831632808e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000104271537566,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,7.701482536504045e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.000104271879536,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0004946192493662,291.1459045410156,294.1499938964844,274.0120849609375,271.3637084960937,277.5188293457031,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550651932135,0.0001216440214193,0.0009334211354143,-0.0311505403369665,0.0,0.0,0.0,-0.0108696175739169,60.0,-12.131840705871582,-0.0,-7.589579809064163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.901903831632808e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000104271537566,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,7.701482536504045e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.000104271879536,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,0.0004946192493662,291.1459045410156,294.1499938964844,274.0120849609375,271.3637084960937,277.5188293457031,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550651932135,0.0001216440214193,0.0009334211354143,-0.0311505403369665,0.0,0.0,0.0,-0.0108696175739169,60.0,-12.131840705871582,-0.0,-7.589579809064163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.887684427667408e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001041218056343,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,7.690423080930486e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,0.0001041221403283,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,0.0004939089994877,291.14453125,294.1499938964844,273.9947814941406,271.3606262207031,277.4532775878906,274.0257873535156,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535496985539,0.0001198918907903,0.0009336578077636,-0.0306886099278926,0.0,0.0,0.0,-0.0107823768630623,60.0,-12.119966506958008,-0.0,-7.56779243715755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.887684427667408e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001041218056343,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,7.690423080930486e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,0.0001041221403283,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,0.0004939089994877,291.14453125,294.1499938964844,273.9947814941406,271.3606262207031,277.4532775878906,274.0257873535156,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535496985539,0.0001198918907903,0.0009336578077636,-0.0306886099278926,0.0,0.0,0.0,-0.0107823768630623,60.0,-12.119966506958008,-0.0,-7.56779243715755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.880983270704746e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001040512361214,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,7.685211312491447e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,0.0001040515708154,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0004935743054375,291.143798828125,294.1499938964844,273.98602294921875,271.3591613769531,277.4208984375,274.0174865722656,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528353741392,0.0001190660914289,0.0009337693336419,-0.0304708927869796,0.0,0.0,0.0,-0.0107412599027156,60.0,-12.11457061767578,-0.0,-7.557535042224117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.874523675534874e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001039832204696,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373779296875,0.0,0.0,7.680187263758853e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001039835478877,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,0.0004932516021654,291.1430969238281,294.1499938964844,273.9772033691406,271.3576965332031,277.38873291015625,274.0091552734375,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521468939259,0.000118270087114,0.000933876784984,-0.0302610266953706,0.0,0.0,0.0,-0.0107016256079077,60.0,-12.1094970703125,-0.0,-7.547654234940637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,9.862500155577436e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001038566115312,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,7.670835475437343e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,0.0001038569316733,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716003417969,0.0,0.0,0.00049265101552,291.1416015625,294.1499938964844,273.9593811035156,271.3548889160156,277.3251647949219,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508653940632,0.0001167884402093,0.0009340769611299,-0.0298703778535127,0.0,0.0,0.0,-0.0106278527528047,60.0,-12.10046100616455,-0.0,-7.529279599793881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,9.862500155577436e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001038566115312,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,7.670835475437343e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,0.0001038569316733,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716003417969,0.0,0.0,0.00049265101552,291.1416015625,294.1499938964844,273.9593811035156,271.3548889160156,277.3251647949219,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508653940632,0.0001167884402093,0.0009340769611299,-0.0298703778535127,0.0,0.0,0.0,-0.0106278527528047,60.0,-12.10046100616455,-0.0,-7.529279599793881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,9.851712820818648e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001037430120049,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,7.662444841116667e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.000103743339423,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,0.000492112187203,291.1400756835937,294.1499938964844,273.9413452148437,271.3521423339844,277.2624206542969,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497155599296,0.0001154590718215,0.0009342564735561,-0.0295198671519756,0.0,0.0,0.0,-0.0105616617947816,60.0,-12.092973709106444,-0.0,-7.512812061349905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,9.851712820818648e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001037430120049,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,7.662444841116667e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.000103743339423,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,0.000492112187203,291.1400756835937,294.1499938964844,273.9413452148437,271.3521423339844,277.2624206542969,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497155599296,0.0001154590718215,0.0009342564735561,-0.0295198671519756,0.0,0.0,0.0,-0.0105616617947816,60.0,-12.092973709106444,-0.0,-7.512812061349905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.842202416621149e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001036428730003,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,7.655048102606088e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,0.0001036431931424,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297607421875,0.0,0.0,0.0004916371544823,291.13848876953125,294.1499938964844,273.923095703125,271.3494873046875,277.2005310058594,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487018153071,0.0001142870751209,0.0009344147401861,-0.0292108431458473,0.0,0.0,0.0,-0.0105033060535788,60.0,-12.0872220993042,-0.0,-7.498309173570308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.842202416621149e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001036428730003,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,7.655048102606088e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,0.0001036431931424,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297607421875,0.0,0.0,0.0004916371544823,291.13848876953125,294.1499938964844,273.923095703125,271.3494873046875,277.2005310058594,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487018153071,0.0001142870751209,0.0009344147401861,-0.0292108431458473,0.0,0.0,0.0,-0.0105033060535788,60.0,-12.0872220993042,-0.0,-7.498309173570308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,9.834014053922148e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001035566529026,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411865234375,0.0,0.0,7.648679456906393e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0001035569657688,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0004912281874567,291.1368713378906,294.1499938964844,273.9046325683594,271.34686279296875,277.1395568847656,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047828933224,0.0001132779361796,0.000934551062528,-0.0289447512477636,0.0,0.0,0.0,-0.0104530602693557,60.0,-12.08322811126709,-0.0,-7.485832753673094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,9.834014053922148e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001035566529026,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411865234375,0.0,0.0,7.648679456906393e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0001035569657688,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0004912281874567,291.1368713378906,294.1499938964844,273.9046325683594,271.34686279296875,277.1395568847656,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047828933224,0.0001132779361796,0.000934551062528,-0.0289447512477636,0.0,0.0,0.0,-0.0104530602693557,60.0,-12.08322811126709,-0.0,-7.485832753673094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,9.830427734414116e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001035188906826,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,7.645890582352877e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001035191962728,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0004910490242764,291.1360168457031,294.1499938964844,273.89532470703125,271.3455505371094,277.109375,273.9311828613281,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474466253072,0.0001128359290305,0.0009346107253804,-0.0288282018154859,0.0,0.0,0.0,-0.010431052185595,60.0,-12.081932067871094,-0.0,-7.480371522206043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,9.827195754041897e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001034848537528,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178405761719,0.0,0.0,7.643376738997176e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,0.000103485166619,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0004908876144327,291.1351623535156,294.1499938964844,273.8859558105469,271.34423828125,277.0794372558594,273.9222106933594,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471020359545,0.0001124375776271,0.0009346645092591,-0.0287231598049402,0.0,0.0,0.0,-0.0104112168774008,60.0,-12.081095695495604,-0.0,-7.475451013760903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,9.821746789384632e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001034274755511,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,7.639138493686914e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0001034277811413,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.0004906154354102,291.1334228515625,294.1499938964844,273.8670654296875,271.34161376953125,277.0201416015625,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465211234986,0.0001117658975999,0.0009347551967948,-0.0285460446029901,0.0,0.0,0.0,-0.0103777730837464,60.0,-12.08071517944336,-0.0,-7.467158980034584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,9.821746789384632e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001034274755511,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,7.639138493686914e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0001034277811413,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.0004906154354102,291.1334228515625,294.1499938964844,273.8670654296875,271.34161376953125,277.0201416015625,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465211234986,0.0001117658975999,0.0009347551967948,-0.0285460446029901,0.0,0.0,0.0,-0.0103777730837464,60.0,-12.08071517944336,-0.0,-7.467158980034584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,9.817745740292594e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001033853477565,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,7.636026566615328e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001033856460708,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0004904155503027,291.13165283203125,294.1499938964844,273.8479919433594,271.3389587402344,276.96160888671875,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460943449288,0.0001112725949496,0.0009348217863589,-0.0284159649163484,0.0,0.0,0.0,-0.0103532113134861,60.0,-12.08218002319336,-0.0,-7.46107104987459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,9.817745740292594e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001033853477565,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,7.636026566615328e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001033856460708,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0004904155503027,291.13165283203125,294.1499938964844,273.8479919433594,271.3389587402344,276.96160888671875,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460943449288,0.0001112725949496,0.0009348217863589,-0.0284159649163484,0.0,0.0,0.0,-0.0103532113134861,60.0,-12.08218002319336,-0.0,-7.46107104987459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,9.815237717702983e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001033589360304,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,7.634075154783204e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001033592343446,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0004902902874164,291.1297912597656,294.1499938964844,273.8287353515625,271.3362731933594,276.90380859375,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458267061039,0.000110963199404,0.0009348635212518,-0.0283343773335218,0.0,0.0,0.0,-0.0103378063067793,60.0,-12.085597038269045,-0.0,-7.457254724840824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,9.815237717702983e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001033589360304,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,7.634075154783204e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001033592343446,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0004902902874164,291.1297912597656,294.1499938964844,273.8287353515625,271.3362731933594,276.90380859375,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458267061039,0.000110963199404,0.0009348635212518,-0.0283343773335218,0.0,0.0,0.0,-0.0103378063067793,60.0,-12.085597038269045,-0.0,-7.457254724840824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91815185546875,0.0,0.0,9.81429620878771e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001033490261761,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,7.633343193447217e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001033493172144,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0004902432556264,291.1278991699219,294.1499938964844,273.8092956542969,271.33349609375,276.84674072265625,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457260068506,0.0001108468059101,0.0009348792373202,-0.0283036846667528,0.0,0.0,0.0,-0.0103320097550749,60.0,-12.091023445129396,-0.0,-7.455818717971854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91815185546875,0.0,0.0,9.81429620878771e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001033490261761,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,7.633343193447217e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001033493172144,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0004902432556264,291.1278991699219,294.1499938964844,273.8092956542969,271.33349609375,276.84674072265625,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457260068506,0.0001108468059101,0.0009348792373202,-0.0283036846667528,0.0,0.0,0.0,-0.0103320097550749,60.0,-12.091023445129396,-0.0,-7.455818717971854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90582275390625,0.0,0.0,9.8144548246637e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001033506996463,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,7.633466884726658e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104736328125,0.0,0.0,0.0001033509906847,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,0.0004902512300759,291.126953125,294.1499938964844,273.7995300292969,271.3320617675781,276.8184509277344,273.8385925292969,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457427706569,0.0001108662036131,0.0009348765597678,-0.0283088013529777,0.0,0.0,0.0,-0.0103329764679074,60.0,-12.09455394744873,-0.0,-7.456058170873804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
