time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,9.815044177230448e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001033569060382,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,7.63392454246059e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0001033571898005,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903259277344,0.0,0.0,0.0004902806249447,291.1259460449219,294.1499938964844,273.7897033691406,271.33062744140625,276.7903747558594,273.8289794921875,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458052856847,0.0001109385702875,0.0009348667226731,-0.0283278822898864,0.0,0.0,0.0,-0.010336578823626,60.0,-12.098641395568848,-0.0,-7.456950612549917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,9.817528916755693e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001033830776577,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,7.635857764398679e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0001033833614201,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,0.0004904047818854,291.1239624023437,294.1499938964844,273.7699279785156,271.3276062011719,276.73468017578125,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460697812959,0.0001112443278543,0.0009348253952339,-0.0284085106104612,0.0,0.0,0.0,-0.0103518031537532,60.0,-12.108359336853027,-0.0,-7.460722173391332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,9.817528916755693e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001033830776577,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,7.635857764398679e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0001033833614201,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47119140625,0.0,0.0,0.0004904047818854,291.1239624023437,294.1499938964844,273.7699279785156,271.3276062011719,276.73468017578125,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460697812959,0.0001112443278543,0.0009348253952339,-0.0284085106104612,0.0,0.0,0.0,-0.0103518031537532,60.0,-12.108359336853027,-0.0,-7.460722173391332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,9.821980347624049e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001034299566526,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,7.639319665031508e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.000103430233139,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0004906271933577,291.12188720703125,294.1499938964844,273.75,271.324462890625,276.6795959472656,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465437080711,0.0001117923602578,0.0009347512968815,-0.0285530220717191,0.0,0.0,0.0,-0.0103790890425443,60.0,-12.120527267456056,-0.0,-7.467485119150298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,9.821980347624049e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001034299566526,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.0,0.0,7.639319665031508e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.000103430233139,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,0.0004906271933577,291.12188720703125,294.1499938964844,273.75,271.324462890625,276.6795959472656,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465437080711,0.0001117923602578,0.0009347512968815,-0.0285530220717191,0.0,0.0,0.0,-0.0103790890425443,60.0,-12.120527267456056,-0.0,-7.467485119150298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211669921875,0.0,0.0,9.82832643785514e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001034967863233,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,7.64425567467697e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390319824219,0.0,0.0,0.0001034970628097,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0004909441922791,291.1197814941406,294.1499938964844,273.7300109863281,271.3215026855469,276.6251525878906,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472194990143,0.0001125737908296,0.0009346457081846,-0.0287590790539979,0.0,0.0,0.0,-0.0104179978370666,60.0,-12.135186195373535,-0.0,-7.477133578959183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211669921875,0.0,0.0,9.82832643785514e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001034967863233,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,7.64425567467697e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390319824219,0.0,0.0,0.0001034970628097,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0004909441922791,291.1197814941406,294.1499938964844,273.7300109863281,271.3215026855469,276.6251525878906,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472194990143,0.0001125737908296,0.0009346457081846,-0.0287590790539979,0.0,0.0,0.0,-0.0104179978370666,60.0,-12.135186195373535,-0.0,-7.477133578959183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975158691406,0.0,0.0,9.836367826210336e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.000103581463918,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,7.650510087842122e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001035817404044,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41485595703125,0.0,0.0,0.000491345883347,291.1176147460937,294.1499938964844,273.7099914550781,271.3190002441406,276.5712890625,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480759665369,0.0001135640413849,0.0009345118887722,-0.0290201921015977,0.0,0.0,0.0,-0.0104673029854893,60.0,-12.152091979980469,-0.0,-7.489369124868972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7975158691406,0.0,0.0,9.836367826210336e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.000103581463918,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,7.650510087842122e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001035817404044,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41485595703125,0.0,0.0,0.000491345883347,291.1176147460937,294.1499938964844,273.7099914550781,271.3190002441406,276.5712890625,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480759665369,0.0001135640413849,0.0009345118887722,-0.0290201921015977,0.0,0.0,0.0,-0.0104673029854893,60.0,-12.152091979980469,-0.0,-7.489369124868972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,9.841030259849504e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.000103630569356,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078491210937,0.0,0.0,7.654136425117031e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,0.0001036308385664,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0004915787721984,291.11651611328125,294.1499938964844,273.70001220703125,271.3179016113281,276.5445861816406,273.739990234375,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485725942999,0.0001141382526839,0.0009344342979602,-0.0291716009378433,0.0,0.0,0.0,-0.0104958936572074,60.0,-12.161375045776367,-0.0,-7.496468867884688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740783691406,0.0,0.0,9.846105967881158e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001036840185406,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,7.658084359718487e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,0.000103684287751,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,0.0004918323247693,291.1153869628906,294.1499938964844,273.69000244140625,271.3169250488281,276.51806640625,273.7298889160156,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491132270544,0.0001147633811342,0.0009343497804366,-0.0293364338576793,0.0,0.0,0.0,-0.0105270193889737,60.0,-12.17119026184082,-0.0,-7.504201704477964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,9.85271472018212e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001037536130752,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,7.663224096177146e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874572753906,0.0,0.0,0.0001037538822856,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,0.000492162478622,291.1140441894531,294.1499938964844,273.6780090332031,271.3158569335937,276.4863586425781,273.7177124023437,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498170740902,0.0001155773061327,0.0009342398261651,-0.0295510422438383,0.0,0.0,0.0,-0.0105675449594855,60.0,-12.183589935302734,-0.0,-7.514275779385572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,9.857457189355046e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001038035479723,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,7.666913006687537e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0001038038171827,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0004923993838019,291.1131286621094,294.1499938964844,273.6700134277344,271.3152160644531,276.46533203125,273.7095642089844,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503223165869,0.0001161613690783,0.0009341609547846,-0.0297050401568412,0.0,0.0,0.0,-0.0105966264382004,60.0,-12.192235946655272,-0.0,-7.521509814978344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,9.870487701846288e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001039407725329,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,7.677047688048333e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601135253906,0.0,0.0,0.0001039410344674,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,0.0004930502618663,291.1107788085937,294.1499938964844,273.6499938964844,271.3138732910156,276.4131774902344,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517103364691,0.000117766270705,0.00093394407304,-0.0301281921565532,0.0,0.0,0.0,-0.0106765357777476,60.0,-12.2153959274292,-0.0,-7.541403590494157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,9.870487701846288e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001039407725329,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,7.677047688048333e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601135253906,0.0,0.0,0.0001039410344674,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,0.0004930502618663,291.1107788085937,294.1499938964844,273.6499938964844,271.3138732910156,276.4131774902344,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517103364691,0.000117766270705,0.00093394407304,-0.0301281921565532,0.0,0.0,0.0,-0.0106765357777476,60.0,-12.2153959274292,-0.0,-7.541403590494157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,9.885173494694754e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.000104095423012,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,7.688469486311078e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001040956849465,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0004937838530167,291.1083984375,294.1499938964844,273.6300048828125,271.31280517578125,276.36151123046875,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532748419791,0.0001195751028717,0.0009336996590718,-0.0306050945073366,0.0,0.0,0.0,-0.0107665993273258,60.0,-12.240644454956056,-0.0,-7.563856740944176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,9.885173494694754e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.000104095423012,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,7.688469486311078e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001040956849465,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0004937838530167,291.1083984375,294.1499938964844,273.6300048828125,271.31280517578125,276.36151123046875,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532748419791,0.0001195751028717,0.0009336996590718,-0.0306050945073366,0.0,0.0,0.0,-0.0107665993273258,60.0,-12.240644454956056,-0.0,-7.563856740944176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,9.901518205879256e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001042675430653,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146789550781,0.0,0.0,7.701182767050341e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001042678049998,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.0004946003318764,291.1059265136719,294.1499938964844,273.6099853515625,271.3119812011719,276.3103942871094,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550159495323,0.0001215883312397,0.0009334276546724,-0.0311358589679002,0.0,0.0,0.0,-0.0108668403699994,60.0,-12.267972946166992,-0.0,-7.58888631935406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,9.901518205879256e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001042675430653,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146789550781,0.0,0.0,7.701182767050341e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001042678049998,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.0004946003318764,291.1059265136719,294.1499938964844,273.6099853515625,271.3119812011719,276.3103942871094,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550159495323,0.0001215883312397,0.0009334276546724,-0.0311358589679002,0.0,0.0,0.0,-0.0108668403699994,60.0,-12.267972946166992,-0.0,-7.58888631935406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.910328662954272e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001043603260768,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045471191406,0.0,0.0,7.708035263931379e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0001043605807353,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0004950404400005,291.10467529296875,294.1499938964844,273.6000061035156,271.3116455078125,276.2850036621094,273.6378173828125,290.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559546062722,0.0001226735475938,0.0009332810295745,-0.0314219519495964,0.0,0.0,0.0,-0.0109208738431334,60.0,-12.282452583312988,-0.0,-7.602395868389068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65997314453125,0.0,0.0,9.919548756442964e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001044574164552,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,7.715206447755918e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0001044576711137,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004955010372214,291.1034240722656,294.1499938964844,273.5899963378906,271.3113708496094,276.259765625,273.62750244140625,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569368023425,0.0001238092372659,0.0009331275359727,-0.0317213460803031,0.0,0.0,0.0,-0.0109774209558963,60.0,-12.297460556030272,-0.0,-7.616546326971729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,9.939205483533442e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001046644101734,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,7.73049468989484e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0001046646648319,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0004964828840456,291.100830078125,294.1499938964844,273.57000732421875,271.3109130859375,276.2095947265625,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590308811515,0.0001262304140254,0.000932800467126,-0.032359592616558,0.0,0.0,0.0,-0.0110979741439223,60.0,-12.3289213180542,-0.0,-7.646757183010777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377258300781,0.0,0.0,9.939205483533442e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001046644101734,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,7.73049468989484e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0001046646648319,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0004964828840456,291.100830078125,294.1499938964844,273.57000732421875,271.3109130859375,276.2095947265625,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590308811515,0.0001262304140254,0.000932800467126,-0.032359592616558,0.0,0.0,0.0,-0.0110979741439223,60.0,-12.3289213180542,-0.0,-7.646757183010777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,9.96055459836498e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001048892299877,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,7.74709988036193e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,0.0001048894846462,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0004975493648089,291.09820556640625,294.1499938964844,273.54998779296875,271.3105773925781,276.159912109375,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061305287294,0.0001288601779378,0.0009324451675638,-0.0330527834594249,0.0,0.0,0.0,-0.0112289125099778,60.0,-12.36251735687256,-0.0,-7.679638969193547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,9.96055459836498e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001048892299877,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,7.74709988036193e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,0.0001048894846462,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.271240234375,0.0,0.0,0.0004975493648089,291.09820556640625,294.1499938964844,273.54998779296875,271.3105773925781,276.159912109375,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061305287294,0.0001288601779378,0.0009324451675638,-0.0330527834594249,0.0,0.0,0.0,-0.0112289125099778,60.0,-12.36251735687256,-0.0,-7.679638969193547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937194824219,0.0,0.0,9.983573545468972e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001051316357916,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,7.765003101667389e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0001051318831741,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,0.0004986991989426,291.09552001953125,294.1499938964844,273.5299987792969,271.3103332519531,276.11065673828125,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637576924636,0.0001316956186201,0.0009320620447397,-0.0338001325726509,0.0,0.0,0.0,-0.0113700916990637,60.0,-12.398238182067873,-0.0,-7.715171079780704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937194824219,0.0,0.0,9.983573545468972e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001051316357916,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,7.765003101667389e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,0.0001051318831741,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,0.0004986991989426,291.09552001953125,294.1499938964844,273.5299987792969,271.3103332519531,276.11065673828125,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637576924636,0.0001316956186201,0.0009320620447397,-0.0338001325726509,0.0,0.0,0.0,-0.0113700916990637,60.0,-12.398238182067873,-0.0,-7.715171079780704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,0.0001000825359369,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001053915329976,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,7.784198533045128e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001053917731042,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366027832031,0.0,0.0,0.0004999320372007,291.0927734375,294.1499938964844,273.510009765625,271.31011962890625,276.06182861328125,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663870489224,0.0001347357028862,0.0009316513314843,-0.0346013605594635,0.0,0.0,0.0,-0.0115214604884386,60.0,-12.436065673828123,-0.0,-7.753359199114129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,0.0001000825359369,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001053915329976,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,7.784198533045128e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001053917731042,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366027832031,0.0,0.0,0.0004999320372007,291.0927734375,294.1499938964844,273.510009765625,271.31011962890625,276.06182861328125,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663870489224,0.0001347357028862,0.0009316513314843,-0.0346013605594635,0.0,0.0,0.0,-0.0115214604884386,60.0,-12.436065673828123,-0.0,-7.753359199114129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611572265625,0.0,0.0,0.0001002122517093,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001055281245498,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,7.794287375872955e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001055283719324,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,0.000500580004882,291.09136962890625,294.1499938964844,273.5,271.3099975585937,276.0375671386719,273.5341796875,290.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677690152078,0.0001363335322821,0.0009314354392699,-0.0350224487483501,0.0,0.0,0.0,-0.0116010177880525,60.0,-12.455798149108888,-0.0,-7.77346755853614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001003459983621,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001056689725373,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,7.804689812473953e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,0.0001056692126439,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,0.000501248112414,291.0899353027344,294.1499938964844,273.489990234375,271.30987548828125,276.0134582519531,273.52374267578125,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691938223317,0.0001379810564685,0.0009312127949669,-0.0354566127061843,0.0,0.0,0.0,-0.0116830496117472,60.0,-12.476058959960938,-0.0,-7.794228906732314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001006251695798,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001059629503288,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,7.82640345278196e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29132080078125,0.0,0.0,0.0001059631904354,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0005026426515541,291.0870666503906,294.1499938964844,273.4700012207031,271.3096008300781,275.9654541015625,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072168117389,0.0001414199359714,0.0009307481814175,-0.0363627895712852,0.0,0.0,0.0,-0.0118542751297354,60.0,-12.517993927001951,-0.0,-7.837653726028293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001006251695798,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001059629503288,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,7.82640345278196e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29132080078125,0.0,0.0,0.0001059631904354,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0005026426515541,291.0870666503906,294.1499938964844,273.4700012207031,271.3096008300781,275.9654541015625,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072168117389,0.0001414199359714,0.0009307481814175,-0.0363627895712852,0.0,0.0,0.0,-0.0118542751297354,60.0,-12.517993927001951,-0.0,-7.837653726028293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001009202896966,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001062737283064,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,7.849356916267425e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,0.000106273968413,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0005041168187744,291.0841064453125,294.1499938964844,273.45001220703125,271.3092346191406,275.9178466796875,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753123788163,0.0001450553245376,0.0009302570251747,-0.0373206473886966,0.0,0.0,0.0,-0.01203528419137,60.0,-12.561989784240724,-0.0,-7.883690500420928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001009202896966,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001062737283064,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,7.849356916267425e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,0.000106273968413,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0005041168187744,291.0841064453125,294.1499938964844,273.45001220703125,271.3092346191406,275.9178466796875,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753123788163,0.0001450553245376,0.0009302570251747,-0.0373206473886966,0.0,0.0,0.0,-0.01203528419137,60.0,-12.561989784240724,-0.0,-7.883690500420928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,0.0001012305292533,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001066004333551,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,7.873486902099103e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25518798828125,0.0,0.0,0.0001066006661858,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,0.0005056665395386,291.0810852050781,294.1499938964844,273.42999267578125,271.3087158203125,275.8706359863281,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786176426336,0.0001488769921706,0.0009297406650148,-0.0383274741470813,0.0,0.0,0.0,-0.0122255682945251,60.0,-12.607969284057615,-0.0,-7.932231227414378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,0.0001012305292533,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001066004333551,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,7.873486902099103e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25518798828125,0.0,0.0,0.0001066006661858,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,0.0005056665395386,291.0810852050781,294.1499938964844,273.42999267578125,271.3087158203125,275.8706359863281,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786176426336,0.0001488769921706,0.0009297406650148,-0.0383274741470813,0.0,0.0,0.0,-0.0122255682945251,60.0,-12.607969284057615,-0.0,-7.932231227414378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0001015550806187,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001069421996362,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,7.898730109445751e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,0.0001069424324668,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0005072877393104,291.0780334472656,294.1499938964844,273.4100036621094,271.3080444335937,275.82379150390625,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820754105225,0.0001528749999124,0.0009292004397138,-0.0393806397914886,0.0,0.0,0.0,-0.0124246338382363,60.0,-12.655832290649414,-0.0,-7.98317145722649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0001015550806187,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001069421996362,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,7.898730109445751e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,0.0001069424324668,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0005072877393104,291.0780334472656,294.1499938964844,273.4100036621094,271.3080444335937,275.82379150390625,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820754105225,0.0001528749999124,0.0009292004397138,-0.0393806397914886,0.0,0.0,0.0,-0.0124246338382363,60.0,-12.655832290649414,-0.0,-7.98317145722649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
