time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0001017225004034,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001071185033652,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,7.911751890787855e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0001071187361958,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,0.0005081240669824,291.0764465332031,294.1499938964844,273.3999938964844,271.3076171875,275.8005065917969,273.429931640625,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838591260835,0.0001549373700981,0.0009289217996411,-0.0399238653481006,0.0,0.0,0.0,-0.0125273205339908,60.0,-12.680462837219238,-0.0,-8.009512697526588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0001018931361613,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001072981904144,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,7.925022509880364e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2194519042969,0.0,0.0,0.0001072984159691,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,0.0005089764017611,291.07489013671875,294.1499938964844,273.3900146484375,271.30712890625,275.77734375,273.41949462890625,290.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856770677492,0.0001570392923895,0.0009286377462558,-0.0404774732887744,0.0,0.0,0.0,-0.0126319779083132,60.0,-12.705538749694824,-0.0,-8.036403897904165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.0001022426586132,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001076662520063,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,7.952207670314237e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001076664848369,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0005107223405502,291.0716552734375,294.1499938964844,273.3699951171875,271.30596923828125,275.731201171875,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894009610638,0.0001613449421711,0.0009280560188926,-0.0416113808751106,0.0,0.0,0.0,-0.0128463599830865,60.0,-12.756744384765623,-0.0,-8.091628700412913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.0001022426586132,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001076662520063,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,7.952207670314237e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001076664848369,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0005107223405502,291.0716552734375,294.1499938964844,273.3699951171875,271.30596923828125,275.731201171875,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894009610638,0.0001613449421711,0.0009280560188926,-0.0416113808751106,0.0,0.0,0.0,-0.0128463599830865,60.0,-12.756744384765623,-0.0,-8.091628700412913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0001026027384796,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001080454385373,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,7.980214286362752e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.000108045664092,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,0.0005125210736878,291.0683898925781,294.1499938964844,273.3500061035156,271.3045349121094,275.6854248046875,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932373115792,0.0001657806860748,0.0009274566546082,-0.0427793897688388,0.0,0.0,0.0,-0.0130672194063663,60.0,-12.80943202972412,-0.0,-8.148719388145764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0001026027384796,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001080454385373,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,7.980214286362752e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.000108045664092,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,0.0005125210736878,291.0683898925781,294.1499938964844,273.3500061035156,271.3045349121094,275.6854248046875,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932373115792,0.0001657806860748,0.0009274566546082,-0.0427793897688388,0.0,0.0,0.0,-0.0130672194063663,60.0,-12.80943202972412,-0.0,-8.148719388145764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001029711784212,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001084334217011,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,8.008870645426214e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001084336472558,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0005143614835105,291.0650329589844,294.1499938964844,273.3299865722656,271.302734375,275.6399841308594,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971627198159,0.0001703193411231,0.0009268433786928,-0.0439743213355541,0.0,0.0,0.0,-0.0132932038977742,60.0,-12.863374710083008,-0.0,-8.207342716559651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001029711784212,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001084334217011,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,8.008870645426214e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001084336472558,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0005143614835105,291.0650329589844,294.1499938964844,273.3299865722656,271.302734375,275.6399841308594,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971627198159,0.0001703193411231,0.0009268433786928,-0.0439743213355541,0.0,0.0,0.0,-0.0132932038977742,60.0,-12.863374710083008,-0.0,-8.207342716559651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001033455482684,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001088276549126,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,8.037988300202414e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001088278804672,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0005162315792404,291.0616149902344,294.1499938964844,273.3099975585937,271.3005676269531,275.5948791503906,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011514579877,0.0001749311632011,0.0009262202656827,-0.0451883189380168,0.0,0.0,0.0,-0.0135228307917714,60.0,-12.918245315551758,-0.0,-8.267126361261037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001033455482684,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001088276549126,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,8.037988300202414e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001088278804672,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0005162315792404,291.0616149902344,294.1499938964844,273.3099975585937,271.3005676269531,275.5948791503906,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011514579877,0.0001749311632011,0.0009262202656827,-0.0451883189380168,0.0,0.0,0.0,-0.0135228307917714,60.0,-12.918245315551758,-0.0,-8.267126361261037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,0.0001035341629176,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001090262812795,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,8.052658085944131e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,0.0001090264995582,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,0.0005171737284399,291.0599060058594,294.1499938964844,273.29998779296875,271.2993469238281,275.57244873046875,273.32586669921875,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031610192731,0.0001772546820575,0.0009259062935598,-0.0457998812198638,0.0,0.0,0.0,-0.0136385206133127,60.0,-12.945958137512209,-0.0,-8.29732798024452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0001037231922964,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001092253442038,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20684814453125,0.0,0.0,8.067360613495111e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001092255624826,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,0.0005181179731152,291.0581359863281,294.1499938964844,273.2900085449219,271.2980041503906,275.5500793457031,273.31549072265625,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051750043407,0.0001795833522919,0.0009255916229449,-0.0464127473533153,0.0,0.0,0.0,-0.0137544674798846,60.0,-12.973780632019045,-0.0,-8.327652523121287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0001041009527398,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001096231426345,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,8.096742385532707e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001096233536372,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0005200050072744,291.0545959472656,294.1499938964844,273.2699890136719,271.2949523925781,275.505615234375,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091997148469,0.0001842368947109,0.0009249628637917,-0.047637328505516,0.0,0.0,0.0,-0.0139861721545457,60.0,-13.029571533203123,-0.0,-8.38841671679802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0001041009527398,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001096231426345,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,8.096742385532707e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001096233536372,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0005200050072744,291.0545959472656,294.1499938964844,273.2699890136719,271.2949523925781,275.505615234375,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091997148469,0.0001842368947109,0.0009249628637917,-0.047637328505516,0.0,0.0,0.0,-0.0139861721545457,60.0,-13.029571533203123,-0.0,-8.38841671679802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001044752716552,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001100173176382,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,8.125855674734339e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001100175359169,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0005218748119659,291.05096435546875,294.1499938964844,273.25,271.2914123535156,275.46148681640625,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113187870942,0.0001888481201604,0.0009243397507816,-0.0488505661487579,0.0,0.0,0.0,-0.0142157692462205,60.0,-13.085227966308594,-0.0,-8.44884624484621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001044752716552,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001100173176382,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,8.125855674734339e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001100175359169,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0005218748119659,291.05096435546875,294.1499938964844,273.25,271.2914123535156,275.46148681640625,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113187870942,0.0001888481201604,0.0009243397507816,-0.0488505661487579,0.0,0.0,0.0,-0.0142157692462205,60.0,-13.085227966308594,-0.0,-8.44884624484621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0001048421909217,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001104037073673,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,8.154394163284451e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001104039183701,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0005237076547928,291.0472717285156,294.1499938964844,273.2300109863281,271.287353515625,275.41766357421875,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117097097449,0.0001933681487571,0.0009237290360033,-0.0500396005809307,0.0,0.0,0.0,-0.0144408252090215,60.0,-13.140270233154297,-0.0,-8.508290960662634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0001048421909217,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001104037073673,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,8.154394163284451e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001104039183701,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0005237076547928,291.0472717285156,294.1499938964844,273.2300109863281,271.287353515625,275.41766357421875,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117097097449,0.0001933681487571,0.0009237290360033,-0.0500396005809307,0.0,0.0,0.0,-0.0144408252090215,60.0,-13.140270233154297,-0.0,-8.508290960662634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0001051973740686,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001107777352444,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,8.182019519153982e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001107779389712,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0005254818825051,291.04351806640625,294.1499938964844,273.2099914550781,271.2826843261719,275.3741760253906,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208814103156,0.0001977436477318,0.0009231378207914,-0.0511904172599315,0.0,0.0,0.0,-0.0146586848422884,60.0,-13.194178581237791,-0.0,-8.56603321608418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0001051973740686,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001107777352444,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,8.182019519153982e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,0.0001107779389712,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0005254818825051,291.04351806640625,294.1499938964844,273.2099914550781,271.2826843261719,275.3741760253906,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208814103156,0.0001977436477318,0.0009231378207914,-0.0511904172599315,0.0,0.0,0.0,-0.0146586848422884,60.0,-13.194178581237791,-0.0,-8.56603321608418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523193359375,0.0,0.0,0.0001053690284607,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0001109584918594,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.195370173780248e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,0.0001109586955863,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.0005263392813503,291.0415954589844,294.1499938964844,273.20001220703125,271.2801513671875,275.3525390625,273.2226257324219,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227102950215,0.0001998581865336,0.000922852079384,-0.0517464987933635,0.0,0.0,0.0,-0.0147639699280262,60.0,-13.220505714416504,-0.0,-8.59400799413379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0001055361499311,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001111344754463,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,8.208367944462225e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,0.000111134686449,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0005271740956231,291.0396728515625,294.1499938964844,273.19000244140625,271.2774353027344,275.3309936523437,273.2123413085937,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244908673688,0.0002019169332925,0.0009225739049725,-0.0522878654301166,0.0,0.0,0.0,-0.0148664768785238,60.0,-13.24636173248291,-0.0,-8.621288571930563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0001058535272022,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001114686965593,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,8.233053813455626e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001114689002861,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0005287594976834,291.0357666015625,294.1499938964844,273.1700134277344,271.2715148925781,275.28814697265625,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278723832219,0.0002058267273241,0.000922045612242,-0.0533158555626869,0.0,0.0,0.0,-0.0150611503049731,60.0,-13.296274185180664,-0.0,-8.673216456145384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0001058535272022,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001114686965593,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,8.233053813455626e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001114689002861,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0005287594976834,291.0357666015625,294.1499938964844,273.1700134277344,271.2715148925781,275.28814697265625,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278723832219,0.0002058267273241,0.000922045612242,-0.0533158555626869,0.0,0.0,0.0,-0.0150611503049731,60.0,-13.296274185180664,-0.0,-8.673216456145384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001061443254002,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001117749197874,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,8.255671127699316e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,0.0001117751235142,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0005302121280692,291.03179931640625,294.1499938964844,273.1499938964844,271.2649230957031,275.2456359863281,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309705441817,0.0002094089868478,0.0009215616155415,-0.0542575791478157,0.0,0.0,0.0,-0.0152395144104957,60.0,-13.34321403503418,-0.0,-8.720930821937145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001061443254002,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001117749197874,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,8.255671127699316e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,0.0001117751235142,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0005302121280692,291.03179931640625,294.1499938964844,273.1499938964844,271.2649230957031,275.2456359863281,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309705441817,0.0002094089868478,0.0009215616155415,-0.0542575791478157,0.0,0.0,0.0,-0.0152395144104957,60.0,-13.34321403503418,-0.0,-8.720930821937145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,0.0001064007083186,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001120449014706,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,8.275611617136747e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001120451051974,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0005314928130246,291.0277709960937,294.1499938964844,273.1300048828125,271.2578125,275.2034606933594,273.1510314941406,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337022297084,0.0002125672763213,0.000921134953387,-0.0550877340137958,0.0,0.0,0.0,-0.0153967682272195,60.0,-13.386395454406738,-0.0,-8.763107217646393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,0.0001064007083186,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001120449014706,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,8.275611617136747e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001120451051974,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0005314928130246,291.0277709960937,294.1499938964844,273.1300048828125,271.2578125,275.2034606933594,273.1510314941406,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337022297084,0.0002125672763213,0.000921134953387,-0.0550877340137958,0.0,0.0,0.0,-0.0153967682272195,60.0,-13.386395454406738,-0.0,-8.763107217646393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.000106617277197,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.000112272966362,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,8.292456186609343e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001122731628129,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0005325746024027,291.0236511230469,294.1499938964844,273.1099853515625,271.2504272460937,275.1616516113281,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136009581387,0.000215235093492,0.0009207745315507,-0.0557888820767402,0.0,0.0,0.0,-0.0155296027660369,60.0,-13.42492389678955,-0.0,-8.798811990118338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650085449219,0.0,0.0,0.000106617277197,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.000112272966362,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,8.292456186609343e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001122731628129,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0005325746024027,291.0236511230469,294.1499938964844,273.1099853515625,271.2504272460937,275.1616516113281,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136009581387,0.000215235093492,0.0009207745315507,-0.0557888820767402,0.0,0.0,0.0,-0.0155296027660369,60.0,-13.42492389678955,-0.0,-8.798811990118338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15545654296875,0.0,0.0,0.0001067101256921,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001123707334045,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,8.29967757454142e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001123709371313,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,0.0005330384010449,291.0215759277344,294.1499938964844,273.1000061035156,271.2466125488281,275.140869140625,273.1205749511719,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369987623766,0.0002163787867175,0.0009206199902109,-0.0560894347727298,0.0,0.0,0.0,-0.0155865475535392,60.0,-13.442245483398438,-0.0,-8.814141239099629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,0.0001067928023985,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001124578047893,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,8.306108065880835e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0001124580012401,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949279785156,0.0,0.0,0.000533451384399,291.0195007324219,294.1499938964844,273.0899963378906,271.2427673339844,275.12017822265625,273.1104431152344,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378796771168,0.0002173972316086,0.0009204824455082,-0.0563570633530616,0.0,0.0,0.0,-0.015637258067727,60.0,-13.45834255218506,-0.0,-8.827802844280087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270751953125,0.0,0.0,0.0001069265344995,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001125986382248,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,8.316509774886072e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001125988273997,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0005341194337233,291.0152587890625,294.1499938964844,273.07000732421875,271.23486328125,275.0791015625,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393044842407,0.0002190445520682,0.0009202599758282,-0.0567899234592914,0.0,0.0,0.0,-0.0157192796468734,60.0,-13.486665725708008,-0.0,-8.849922750187036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270751953125,0.0,0.0,0.0001069265344995,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001125986382248,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,8.316509774886072e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001125988273997,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0005341194337233,291.0152587890625,294.1499938964844,273.07000732421875,271.23486328125,275.0791015625,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393044842407,0.0002190445520682,0.0009202599758282,-0.0567899234592914,0.0,0.0,0.0,-0.0157192796468734,60.0,-13.486665725708008,-0.0,-8.849922750187036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,0.0001070182697731,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001126952338381,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,8.323643851326779e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.000112695423013,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,0.0005345776444301,291.0109558105469,294.1499938964844,273.04998779296875,271.22674560546875,275.0384216308594,273.070068359375,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402817908674,0.0002201743482146,0.0009201074135489,-0.0570867806673049,0.0,0.0,0.0,-0.0157755333930253,60.0,-13.509654998779297,-0.0,-8.865109180078434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083374023437,0.0,0.0,0.0001070182697731,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001126952338381,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,8.323643851326779e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.000112695423013,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,0.0005345776444301,291.0109558105469,294.1499938964844,273.04998779296875,271.22674560546875,275.0384216308594,273.070068359375,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402817908674,0.0002201743482146,0.0009201074135489,-0.0570867806673049,0.0,0.0,0.0,-0.0157755333930253,60.0,-13.509654998779297,-0.0,-8.865109180078434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001070683429134,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001127479699789,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,8.327539399033412e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001127481591538,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0005348278209567,291.0066223144531,294.1499938964844,273.0299987792969,271.2184143066406,274.99810791015625,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140815205872,0.0002207910147262,0.0009200241765938,-0.057248804718256,0.0,0.0,0.0,-0.0158062390983104,60.0,-13.527328491210938,-0.0,-8.8734040559757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001070683429134,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001127479699789,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,8.327539399033412e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001127481591538,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0005348278209567,291.0066223144531,294.1499938964844,273.0299987792969,271.2184143066406,274.99810791015625,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140815205872,0.0002207910147262,0.0009200241765938,-0.057248804718256,0.0,0.0,0.0,-0.0158062390983104,60.0,-13.527328491210938,-0.0,-8.8734040559757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001070777216227,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001127578434534,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,8.328267722390592e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,0.0001127580253523,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0005348746781237,291.002197265625,294.1499938964844,273.010009765625,271.2098999023437,274.95819091796875,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409149738028,0.0002209061931353,0.0009200087515637,-0.0572790652513504,0.0,0.0,0.0,-0.0158119741827249,60.0,-13.539734840393066,-0.0,-8.874953039139657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
