time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001070777216227,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001127578434534,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,8.328267722390592e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,0.0001127580253523,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0005348746781237,291.002197265625,294.1499938964844,273.010009765625,271.2098999023437,274.95819091796875,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409149738028,0.0002209061931353,0.0009200087515637,-0.0572790652513504,0.0,0.0,0.0,-0.0158119741827249,60.0,-13.539734840393066,-0.0,-8.874953039139657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001070675716619,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001127471550717,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,8.327479008585215e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,0.0001127473442465,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.000534823979251,290.9999694824219,294.1499938964844,273.0,271.20556640625,274.9383850097656,273.0198669433594,290.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408067075535,0.0002207810175605,0.000920025689993,-0.0572461783885955,0.0,0.0,0.0,-0.0158057417720556,60.0,-13.544054985046388,-0.0,-8.873269052855903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05303955078125,0.0,0.0,0.0001070478610927,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001127264040405,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,8.325945964315906e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,0.0001127265859395,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0005347255500964,290.99774169921875,294.1499938964844,272.989990234375,271.2012023925781,274.918701171875,273.0098876953125,290.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405966943129,0.0002205380733357,0.0009200585773214,-0.0571823455393314,0.0,0.0,0.0,-0.0157936457544565,60.0,-13.547120094299316,-0.0,-8.870000556271408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,0.0001069808713509,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0001126558636315,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.32073565106839e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001126560455304,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,0.0005343909142538,290.99322509765625,294.1499938964844,272.9700012207031,271.1923828125,274.8796081542969,272.9898986816406,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398827191442,0.0002197124704252,0.0009201702778227,-0.0569654256105423,0.0,0.0,0.0,-0.0157525390386581,60.0,-13.549697875976562,-0.0,-8.858899036567892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,0.0001069808713509,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0001126558636315,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.32073565106839e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001126560455304,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,0.0005343909142538,290.99322509765625,294.1499938964844,272.9700012207031,271.1923828125,274.8796081542969,272.9898986816406,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398827191442,0.0002197124704252,0.0009201702778227,-0.0569654256105423,0.0,0.0,0.0,-0.0157525390386581,60.0,-13.549697875976562,-0.0,-8.858899036567892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.0001068792626028,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001125488706748,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,8.312832505907863e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,0.0001125490452977,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0005338834016583,290.9886474609375,294.1499938964844,272.95001220703125,271.1833801269531,274.8409423828125,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388000566512,0.0002184603799832,0.0009203396039083,-0.0566364265978336,0.0,0.0,0.0,-0.0156901963055133,60.0,-13.547618865966797,-0.0,-8.842075516213299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.0001068792626028,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001125488706748,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,8.312832505907863e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,0.0001125490452977,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0005338834016583,290.9886474609375,294.1499938964844,272.95001220703125,271.1833801269531,274.8409423828125,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388000566512,0.0002184603799832,0.0009203396039083,-0.0566364265978336,0.0,0.0,0.0,-0.0156901963055133,60.0,-13.547618865966797,-0.0,-8.842075516213299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001067450648406,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.00011240754975,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,8.302394417114556e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.000112407724373,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0005332130240276,290.9840393066406,294.1499938964844,272.92999267578125,271.1742858886719,274.8026733398437,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373698944225,0.0002168067148886,0.0009205631795339,-0.0562018863856792,0.0,0.0,0.0,-0.0156078599393367,60.0,-13.541231155395508,-0.0,-8.819880292776362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001067450648406,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.00011240754975,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,8.302394417114556e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.000112407724373,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0005332130240276,290.9840393066406,294.1499938964844,272.92999267578125,271.1742858886719,274.8026733398437,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373698944225,0.0002168067148886,0.0009205631795339,-0.0562018863856792,0.0,0.0,0.0,-0.0156078599393367,60.0,-13.541231155395508,-0.0,-8.819880292776362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,0.0001065792384906,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001122329267673,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,8.289497054647654e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001122331013903,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0005323846708051,290.9793701171875,294.1499938964844,272.9100036621094,271.16510009765625,274.76483154296875,272.9302673339844,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356029426679,0.0002147634950233,0.0009208394330926,-0.0556649379432201,0.0,0.0,0.0,-0.0155061269178986,60.0,-13.530718803405762,-0.0,-8.792495265197432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,0.0001065792384906,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001122329267673,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,8.289497054647654e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001122331013903,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0005323846708051,290.9793701171875,294.1499938964844,272.9100036621094,271.16510009765625,274.76483154296875,272.9302673339844,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356029426679,0.0002147634950233,0.0009208394330926,-0.0556649379432201,0.0,0.0,0.0,-0.0155061269178986,60.0,-13.530718803405762,-0.0,-8.792495265197432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0001064849493559,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001121336463256,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,8.282163616968319e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001121338136726,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536315917969,0.0,0.0,0.0005319137126207,290.97705078125,294.1499938964844,272.8999938964844,271.16046142578125,274.7460632324219,272.9203491210937,290.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345981620252,0.000213601757423,0.0009209964773617,-0.0553596206009388,0.0,0.0,0.0,-0.0154482834041118,60.0,-13.523921966552734,-0.0,-8.77694361633985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0001063836098182,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001120269225793,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623046875,0.0,0.0,8.274281572084874e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0001120270899264,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0005314074805937,290.97467041015625,294.1499938964844,272.8900146484375,271.15582275390625,274.7274169921875,272.91046142578125,290.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335182934999,0.0002123530721291,0.0009211652795784,-0.0550314299762249,0.0,0.0,0.0,-0.0153861101716756,60.0,-13.51620388031006,-0.0,-8.760243019878544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,0.0001061611037584,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001117926149163,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,8.256975706899539e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0001117927822633,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0005302960635162,290.9699401855469,294.1499938964844,272.8699951171875,271.146484375,274.6904296875,272.89068603515625,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311473790556,0.0002096115495078,0.0009215358295477,-0.0543108247220516,0.0,0.0,0.0,-0.0152496080845594,60.0,-13.498119354248049,-0.0,-8.723633015961243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,0.0001061611037584,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001117926149163,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,8.256975706899539e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0001117927822633,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0005302960635162,290.9699401855469,294.1499938964844,272.8699951171875,271.146484375,274.6904296875,272.89068603515625,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311473790556,0.0002096115495078,0.0009215358295477,-0.0543108247220516,0.0,0.0,0.0,-0.0152496080845594,60.0,-13.498119354248049,-0.0,-8.723633015961243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001059156711562,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001115341656259,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,8.237886504502967e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,0.0001115343329729,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,0.0005290700937621,290.96514892578125,294.1499938964844,272.8500061035156,271.1370849609375,274.6538391113281,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285321088507,0.0002065876178676,0.000921944505535,-0.0535158924758434,0.0,0.0,0.0,-0.015099043957889,60.0,-13.476762771606444,-0.0,-8.683340269044495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,0.0001059156711562,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001115341656259,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,8.237886504502967e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,0.0001115343329729,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,0.0005290700937621,290.96514892578125,294.1499938964844,272.8500061035156,271.1370849609375,274.6538391113281,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285321088507,0.0002065876178676,0.000921944505535,-0.0535158924758434,0.0,0.0,0.0,-0.015099043957889,60.0,-13.476762771606444,-0.0,-8.683340269044495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.000105652216007,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.000111256740638,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,8.217395952669904e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001112569007091,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0005277540767565,290.9602966308594,294.1499938964844,272.8299865722656,271.1276550292969,274.61767578125,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257248697802,0.0002033416676567,0.0009223832166753,-0.0526624843478202,0.0,0.0,0.0,-0.014937425032258,60.0,-13.452715873718262,-0.0,-8.640193271958196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.000105652216007,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.000111256740638,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,8.217395952669904e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001112569007091,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0005277540767565,290.9602966308594,294.1499938964844,272.8299865722656,271.1276550292969,274.61767578125,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257248697802,0.0002033416676567,0.0009223832166753,-0.0526624843478202,0.0,0.0,0.0,-0.014937425032258,60.0,-13.452715873718262,-0.0,-8.640193271958196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,0.0001053747837431,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001109645891119,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,8.195816917577758e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.000110964749183,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,0.0005263682105578,290.9554443359375,294.1499938964844,272.8099975585937,271.11822509765625,274.5819396972656,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227686190977,0.0001999234518734,0.0009228451526723,-0.0517636612057685,0.0,0.0,0.0,-0.0147672295570373,60.0,-13.426562309265137,-0.0,-8.594872014100474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,0.0001053747837431,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001109645891119,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,8.195816917577758e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.000110964749183,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,0.0005263682105578,290.9554443359375,294.1499938964844,272.8099975585937,271.11822509765625,274.5819396972656,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227686190977,0.0001999234518734,0.0009228451526723,-0.0517636612057685,0.0,0.0,0.0,-0.0147672295570373,60.0,-13.426562309265137,-0.0,-8.594872014100474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,0.0001052312654792,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001108134601963,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,8.18465487100184e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,0.0001108136202674,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,0.000525651325006,290.9530029296875,294.1499938964844,272.79998779296875,271.1134948730469,274.5642395019531,272.8218078613281,290.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212393874302,0.0001981552341021,0.000923084153328,-0.0512986592948436,0.0,0.0,0.0,-0.0146791888400912,60.0,-13.412790298461914,-0.0,-8.57147455235463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0001050850987667,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001106595445889,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,8.17328691482544e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001106596973841,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67681884765625,0.0,0.0,0.0005249212263152,290.9505310058594,294.1499938964844,272.7900085449219,271.1087951660156,274.546630859375,272.8119812011719,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196818668395,0.0001963544200407,0.0009233275195583,-0.0508250519633293,0.0,0.0,0.0,-0.0145895238965749,60.0,-13.398630142211914,-0.0,-8.547678476134024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0001047872428898,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001103458853322,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,8.150119538186118e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0001103460381273,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0005234333802945,290.9455871582031,294.1499938964844,272.7699890136719,271.099365234375,274.5116882324219,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165080359205,0.000192684616195,0.0009238234488293,-0.0498598031699657,0.0,0.0,0.0,-0.0144068021327257,60.0,-13.369359970092772,-0.0,-8.499287673657818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0001047872428898,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001103458853322,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,8.150119538186118e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0001103460381273,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0005234333802945,290.9455871582031,294.1499938964844,272.7699890136719,271.099365234375,274.5116882324219,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165080359205,0.000192684616195,0.0009238234488293,-0.0498598031699657,0.0,0.0,0.0,-0.0144068021327257,60.0,-13.369359970092772,-0.0,-8.499287673657818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,0.0001044875607476,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001100303124985,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548217773437,0.0,0.0,8.126811007969081e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001100304580177,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,0.0005219363956712,290.94061279296875,294.1499938964844,272.75,271.0899963378906,274.4771423339844,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133147636428,0.0001889924023998,0.000924322346691,-0.0488885194063186,0.0,0.0,0.0,-0.0142229627817869,60.0,-13.339341163635254,-0.0,-8.45073984123701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,0.0001044875607476,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001100303124985,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548217773437,0.0,0.0,8.126811007969081e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001100304580177,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,0.0005219363956712,290.94061279296875,294.1499938964844,272.75,271.0899963378906,274.4771423339844,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133147636428,0.0001889924023998,0.000924322346691,-0.0488885194063186,0.0,0.0,0.0,-0.0142229627817869,60.0,-13.339341163635254,-0.0,-8.45073984123701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0001041940849972,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001097212661989,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,8.103985601337627e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.000109721418994,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0005204704357311,290.93560791015625,294.1499938964844,272.7300109863281,271.0806884765625,274.4429626464844,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101874988526,0.0001853766589192,0.000924810883589,-0.0479372218251228,0.0,0.0,0.0,-0.0140429316088557,60.0,-13.309499740600586,-0.0,-8.403332429907098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0001041940849972,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001097212661989,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,8.103985601337627e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.000109721418994,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0005204704357311,290.93560791015625,294.1499938964844,272.7300109863281,271.0806884765625,274.4429626464844,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101874988526,0.0001853766589192,0.000924810883589,-0.0479372218251228,0.0,0.0,0.0,-0.0140429316088557,60.0,-13.309499740600586,-0.0,-8.403332429907098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001039159760694,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001094284089049,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,8.082354179350659e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.000109428554424,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0005190812516957,290.9305725097656,294.1499938964844,272.7099914550781,271.0714416503906,274.4091796875,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072240304201,0.0001819501922,0.0009252738091163,-0.0470356084406375,0.0,0.0,0.0,-0.013872324489057,60.0,-13.280885696411133,-0.0,-8.358529868246478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001039159760694,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0001094284089049,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,8.082354179350659e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.000109428554424,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0005190812516957,290.9305725097656,294.1499938964844,272.7099914550781,271.0714416503906,274.4091796875,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072240304201,0.0001819501922,0.0009252738091163,-0.0470356084406375,0.0,0.0,0.0,-0.013872324489057,60.0,-13.280885696411133,-0.0,-8.358529868246478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0001037856636685,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001092911843443,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,8.072218770394102e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.0001092913298634,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,0.0005184303154237,290.92803955078125,294.1499938964844,272.70001220703125,271.0668640136719,274.39239501953125,272.72393798828125,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058354284614,0.0001803447084967,0.0009254906908608,-0.0466131120920181,0.0,0.0,0.0,-0.0137923853471875,60.0,-13.267428398132324,-0.0,-8.33757809459712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001036628091242,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001091618178179,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,8.062663982855156e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.0001091619560611,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,0.0005178166320547,290.92547607421875,294.1499938964844,272.69000244140625,271.0622863769531,274.375732421875,272.71417236328125,290.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045263381674,0.0001788311055861,0.0009256951743736,-0.0462147742509841,0.0,0.0,0.0,-0.013717021793127,60.0,-13.254741668701172,-0.0,-8.317849875538742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001034444212564,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001089318393496,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,8.045677532209083e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,0.0001089319775928,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0005167257622815,290.9203796386719,294.1499938964844,272.6700134277344,271.05322265625,274.3426208496094,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021989630535,0.0001761403691489,0.0009260586230084,-0.0455065965652465,0.0,0.0,0.0,-0.0135830473154783,60.0,-13.232319831848145,-0.0,-8.28283646114869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001034444212564,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001089318393496,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,8.045677532209083e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,0.0001089319775928,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0005167257622815,290.9203796386719,294.1499938964844,272.6700134277344,271.05322265625,274.3426208496094,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021989630535,0.0001761403691489,0.0009260586230084,-0.0455065965652465,0.0,0.0,0.0,-0.0135830473154783,60.0,-13.232319831848145,-0.0,-8.28283646114869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,0.0001032704967656,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001087486962205,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,8.032150799408555e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001087488344637,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0005158570129424,290.91522216796875,294.1499938964844,272.6499938964844,271.0443115234375,274.309814453125,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110034563113,0.0001739975705277,0.0009263480314984,-0.0449425801634788,0.0,0.0,0.0,-0.0134763540700078,60.0,-13.21485424041748,-0.0,-8.25500592327444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,0.0001032704967656,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001087486962205,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,8.032150799408555e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,0.0001087488344637,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0005158570129424,290.91522216796875,294.1499938964844,272.6499938964844,271.0443115234375,274.309814453125,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110034563113,0.0001739975705277,0.0009263480314984,-0.0449425801634788,0.0,0.0,0.0,-0.0134763540700078,60.0,-13.21485424041748,-0.0,-8.25500592327444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001031506835715,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001086225311155,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,8.022831752896309e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0001086226620827,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0005152585217729,290.9100341796875,294.1499938964844,272.6300048828125,271.0355224609375,274.2773132324219,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990686714649,0.0001725213223835,0.0009265472763217,-0.0445539839565753,0.0,0.0,0.0,-0.0134028494358062,60.0,-13.203617095947266,-0.0,-8.235860349259384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001031506835715,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001086225311155,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,8.022831752896309e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0001086226620827,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0005152585217729,290.9100341796875,294.1499938964844,272.6300048828125,271.0355224609375,274.2773132324219,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990686714649,0.0001725213223835,0.0009265472763217,-0.0445539839565753,0.0,0.0,0.0,-0.0134028494358062,60.0,-13.203617095947266,-0.0,-8.235860349259384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
