time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001030940184136,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001085628537111,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,8.018423977773637e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085629919543,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0005149754579178,290.9048156738281,294.1499938964844,272.6099853515625,271.0268859863281,274.2451171875,272.6355285644531,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984644759446,0.0001718229759717,0.0009266414563171,-0.0443701520562171,0.0,0.0,0.0,-0.0133680775761604,60.0,-13.199773788452148,-0.0,-8.226810876976742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001030940184136,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001085628537111,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,8.018423977773637e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085629919543,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0005149754579178,290.9048156738281,294.1499938964844,272.6099853515625,271.0268859863281,274.2451171875,272.6355285644531,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984644759446,0.0001718229759717,0.0009266414563171,-0.0443701520562171,0.0,0.0,0.0,-0.0133680775761604,60.0,-13.199773788452148,-0.0,-8.226810876976742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0001030923158396,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001085610638256,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,8.018291555345058e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001085611947928,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0005149669013917,290.90216064453125,294.1499938964844,272.6000061035156,271.0226135253906,274.2290954589844,272.6256103515625,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984460823237,0.0001718018902465,0.0009266441920772,-0.0443646013736724,0.0,0.0,0.0,-0.0133670270442962,60.0,-13.20111083984375,-0.0,-8.226537318023477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.0001031098581734,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.000108579537482,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,8.019656524993479e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001085796684492,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.000515054562129,290.8995361328125,294.1499938964844,272.5899963378906,271.0184326171875,274.213134765625,272.6156311035156,290.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986328125,0.0001720179425319,0.0009266149136237,-0.0444214753806591,0.0,0.0,0.0,-0.013377783820033,60.0,-13.204716682434082,-0.0,-8.22933685640237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001032071668305,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.000108682012069,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,8.027224976103753e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001086821430362,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0005155406543053,290.8941955566406,294.1499938964844,272.57000732421875,271.0101318359375,274.1813659667969,272.5956420898437,290.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996692581102,0.0001732165837893,0.0009264526306651,-0.0447370000183582,0.0,0.0,0.0,-0.0134374629706144,60.0,-13.21922492980957,-0.0,-8.244874294405238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001032071668305,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.000108682012069,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,8.027224976103753e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001086821430362,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0005155406543053,290.8941955566406,294.1499938964844,272.57000732421875,271.0101318359375,274.1813659667969,272.5956420898437,290.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996692581102,0.0001732165837893,0.0009264526306651,-0.0447370000183582,0.0,0.0,0.0,-0.0134374629706144,60.0,-13.21922492980957,-0.0,-8.244874294405238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,0.0001033949156408,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001088797143893,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,8.041827095439658e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001088798453565,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.000516478496138,290.8888244628906,294.1499938964844,272.54998779296875,271.0020751953125,274.1498107910156,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016691569238,0.0001755293051246,0.000926139880903,-0.0453457608819007,0.0,0.0,0.0,-0.0135526154190301,60.0,-13.244843482971191,-0.0,-8.274895435533838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,0.0001033949156408,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001088797143893,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,8.041827095439658e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001088798453565,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.000516478496138,290.8888244628906,294.1499938964844,272.54998779296875,271.0020751953125,274.1498107910156,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016691569238,0.0001755293051246,0.000926139880903,-0.0453457608819007,0.0,0.0,0.0,-0.0135526154190301,60.0,-13.244843482971191,-0.0,-8.274895435533838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001036873072735,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001091876256396,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,8.064569556154311e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0001091877566068,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0005179391009733,290.8833923339844,294.1499938964844,272.5296936035156,270.9938659667969,274.1183776855469,272.5550842285156,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110478408169,0.0001791313407011,0.0009256527991965,-0.0462937913835048,0.0,0.0,0.0,-0.013731962069869,60.0,-13.282963752746582,-0.0,-8.321762123841837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001036873072735,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001091876256396,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,8.064569556154311e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0001091877566068,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0005179391009733,290.8833923339844,294.1499938964844,272.5296936035156,270.9938659667969,274.1183776855469,272.5550842285156,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110478408169,0.0001791313407011,0.0009256527991965,-0.0462937913835048,0.0,0.0,0.0,-0.013731962069869,60.0,-13.282963752746582,-0.0,-8.321762123841837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001040896822814,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001096113410312,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,8.095864905044436e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001096114719985,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0005199490115046,290.8778991699219,294.1499938964844,272.5087890625,270.9852600097656,274.0870666503906,272.5341491699219,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090709595009,0.0001840881886892,0.0009249827126041,-0.0475982017815113,0.0,0.0,0.0,-0.0139787662774324,60.0,-13.33542823791504,-0.0,-8.386471250787508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001040896822814,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001096113410312,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,8.095864905044436e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0001096114719985,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0005199490115046,290.8778991699219,294.1499938964844,272.5087890625,270.9852600097656,274.0870666503906,272.5341491699219,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090709595009,0.0001840881886892,0.0009249827126041,-0.0475982017815113,0.0,0.0,0.0,-0.0139787662774324,60.0,-13.33542823791504,-0.0,-8.386471250787508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001043326337821,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0001098671855288,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,8.114761294564232e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,0.0001098673092201,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.000521162583027,290.8751220703125,294.1499938964844,272.4981384277344,270.9808044433594,274.0714111328125,272.5234680175781,290.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116593377664,0.0001870811829576,0.0009245781693607,-0.048385702073574,0.0,0.0,0.0,-0.0141277899965643,60.0,-13.367302894592283,-0.0,-8.425665498634771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001045982644427,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001101469097193,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,8.135421376209706e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001101470334106,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0005224894848652,290.872314453125,294.1499938964844,272.4873962402344,270.9762878417969,274.0557861328125,272.5126037597656,290.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111448939424,0.0001903536031022,0.0009241357911378,-0.0492466166615486,0.0,0.0,0.0,-0.0142907248809933,60.0,-13.402255058288574,-0.0,-8.468622070267885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001052062871167,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001107871867134,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,8.182712190318853e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0001107873104047,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.000525526702404,290.8666687011719,294.1499938964844,272.4656066894531,270.967041015625,274.0245666503906,272.4905090332031,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209673248231,0.0001978440704988,0.0009231232688762,-0.0512168332934379,0.0,0.0,0.0,-0.0146636813879013,60.0,-13.48207187652588,-0.0,-8.567361220457317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001052062871167,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001107871867134,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,8.182712190318853e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0001107873104047,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.000525526702404,290.8666687011719,294.1499938964844,272.4656066894531,270.967041015625,274.0245666503906,272.4905090332031,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209673248231,0.0001978440704988,0.0009231232688762,-0.0512168332934379,0.0,0.0,0.0,-0.0146636813879013,60.0,-13.48207187652588,-0.0,-8.567361220457317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001059087007888,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0001115268605644,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,8.237343718064949e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115269842557,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0005290354019962,290.8609619140625,294.1499938964844,272.4435119628906,270.95758056640625,273.9933166503906,272.46783447265625,290.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284510837867,0.0002064974542008,0.0009219536441378,-0.0534921921789646,0.0,0.0,0.0,-0.0150945391505956,60.0,-13.575439453125,-0.0,-8.68214087290653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001059087007888,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0001115268605644,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,8.237343718064949e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115269842557,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,0.0005290354019962,290.8609619140625,294.1499938964844,272.4435119628906,270.95758056640625,273.9933166503906,272.46783447265625,290.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284510837867,0.0002064974542008,0.0009219536441378,-0.0534921921789646,0.0,0.0,0.0,-0.0150945391505956,60.0,-13.575439453125,-0.0,-8.68214087290653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.000106697625597,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001123576366808,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,8.298704779008403e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123577603721,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0005329762934707,290.8551330566406,294.1499938964844,272.42120361328125,270.947998046875,273.9620361328125,272.4447631835937,290.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368567356839,0.0002162167656933,0.000920639897231,-0.0560468584299087,0.0,0.0,0.0,-0.0155784701928496,60.0,-13.680583000183104,-0.0,-8.811969109956409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.000106697625597,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001123576366808,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,8.298704779008403e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123577603721,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0005329762934707,290.8551330566406,294.1499938964844,272.42120361328125,270.947998046875,273.9620361328125,272.4447631835937,290.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368567356839,0.0002162167656933,0.000920639897231,-0.0560468584299087,0.0,0.0,0.0,-0.0155784701928496,60.0,-13.680583000183104,-0.0,-8.811969109956409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001075643522199,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001132703400799,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,8.366117253899574e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001132704637711,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0005373057210817,290.8492431640625,294.1499938964844,272.39874267578125,270.9383544921875,273.9306945800781,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460911482572,0.0002268945536343,0.0009191966382786,-0.0588522143661975,0.0,0.0,0.0,-0.0161101259291172,60.0,-13.796590805053713,-0.0,-8.955710484315207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001075643522199,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001132703400799,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,8.366117253899574e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001132704637711,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0005373057210817,290.8492431640625,294.1499938964844,272.39874267578125,270.9383544921875,273.9306945800781,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460911482572,0.0002268945536343,0.0009191966382786,-0.0588522143661975,0.0,0.0,0.0,-0.0161101259291172,60.0,-13.796590805053713,-0.0,-8.955710484315207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001080253059626,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001137557555921,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50994873046875,0.0,0.0,8.401969535043463e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,0.0001137558720074,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0005396082997322,290.84625244140625,294.1499938964844,272.38751220703125,270.9335327148437,273.9149780273437,272.4096374511719,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510024778544,0.0002325734385522,0.0009184290538541,-0.0603436715900898,0.0,0.0,0.0,-0.0163928810507059,60.0,-13.85848617553711,-0.0,-9.03263099871765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.0001084990944946,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001142546680057,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,8.438819349976256e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.000114254791697,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0005419749650172,290.8432312011719,294.1499938964844,272.3762512207031,270.9287109375,273.89923095703125,272.3978576660156,290.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560504790395,0.0002384103718213,0.0009176400490105,-0.061876218765974,0.0,0.0,0.0,-0.0166835058480501,60.0,-13.92230987548828,-0.0,-9.112034859981577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.0001094899271265,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0001152980621554,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,8.515883382642642e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0001152981858467,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0005469243624247,290.8371276855469,294.1499938964844,272.3537902832031,270.9191589355469,273.8677062988281,272.37432861328125,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666073696687,0.0002506173332221,0.0009159900364466,-0.0650798976421356,0.0,0.0,0.0,-0.0172912999987602,60.0,-14.056036949157717,-0.0,-9.279217749735837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.0001094899271265,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0001152980621554,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,8.515883382642642e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0001152981858467,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0005469243624247,290.8371276855469,294.1499938964844,272.3537902832031,270.9191589355469,273.8677062988281,272.37432861328125,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666073696687,0.0002506173332221,0.0009159900364466,-0.0650798976421356,0.0,0.0,0.0,-0.0172912999987602,60.0,-14.056036949157717,-0.0,-9.279217749735837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001105257251765,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001163888082373,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,8.596445695729926e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,0.0001163889319286,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0005520983831956,290.8309326171875,294.1499938964844,272.3314819335937,270.90972900390625,273.8360900878906,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776434257626,0.000263378402451,0.0009142650524154,-0.0684268921613693,0.0,0.0,0.0,-0.0179266817867755,60.0,-14.196663856506348,-0.0,-9.455612115516489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001105257251765,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001163888082373,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,8.596445695729926e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,0.0001163889319286,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0005520983831956,290.8309326171875,294.1499938964844,272.3314819335937,270.90972900390625,273.8360900878906,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776434257626,0.000263378402451,0.0009142650524154,-0.0684268921613693,0.0,0.0,0.0,-0.0179266817867755,60.0,-14.196663856506348,-0.0,-9.455612115516489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0001115940249292,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001175137804239,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,8.679535676492378e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,0.0001175139041151,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0005574348033405,290.8246154785156,294.1499938964844,272.30938720703125,270.9005432128906,273.8043518066406,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890258174389,0.000276539940387,0.0009124858770519,-0.071876585483551,0.0,0.0,0.0,-0.0185820050537586,60.0,-14.342411041259766,-0.0,-9.639281017825853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0001115940249292,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001175137804239,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,8.679535676492378e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,0.0001175139041151,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0005574348033405,290.8246154785156,294.1499938964844,272.30938720703125,270.9005432128906,273.8043518066406,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890258174389,0.000276539940387,0.0009124858770519,-0.071876585483551,0.0,0.0,0.0,-0.0185820050537586,60.0,-14.342411041259766,-0.0,-9.639281017825853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001126834395108,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001186609952128,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,8.764268568484113e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001186611116281,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0005628766375593,290.8182067871094,294.1499938964844,272.28759765625,270.89166259765625,273.77252197265625,272.3047180175781,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006332399323,0.0002899618120864,0.0009106714860536,-0.075391910970211,0.0,0.0,0.0,-0.01925028860569,60.0,-14.49167251586914,-0.0,-9.828399782918497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001126834395108,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001186609952128,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,8.764268568484113e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001186611116281,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0005628766375593,290.8182067871094,294.1499938964844,272.28759765625,270.89166259765625,273.77252197265625,272.3047180175781,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006332399323,0.0002899618120864,0.0009106714860536,-0.075391910970211,0.0,0.0,0.0,-0.01925028860569,60.0,-14.49167251586914,-0.0,-9.828399782918497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,0.0001132332690758,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001192399868159,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,8.807033009361476e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001192401105072,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,0.0005656231660395,290.81494140625,294.1499938964844,272.27685546875,270.8873596191406,273.756591796875,272.2933959960937,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064916081726,0.0002967358741443,0.0009097557631321,-0.0771650820970535,0.0,0.0,0.0,-0.0195875726640224,60.0,-14.567197799682615,-0.0,-9.92454616266514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50030517578125,0.0,0.0,0.0001137847648351,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001198207392008,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,8.849926962284371e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.000119820862892,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0005683780182152,290.8116455078125,294.1499938964844,272.2662048339844,270.8831787109375,273.7406311035156,272.2822265625,290.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123675551265,0.0003035304835066,0.0009088371298275,-0.0789429172873497,0.0,0.0,0.0,-0.0199258793145418,60.0,-14.643052101135254,-0.0,-1.002145353368178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0001148914307123,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001209861075039,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,8.9360008132644e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001209862311952,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0005739059997722,290.8050231933594,294.1499938964844,272.2453308105469,270.8751220703125,273.7086181640625,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241587974131,0.0003171650168951,0.0009069938096217,-0.0825082287192344,0.0,0.0,0.0,-0.0206047520041465,60.0,-14.795334815979004,-0.0,-1.0217333823447917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0001148914307123,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001209861075039,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,8.9360008132644e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001209862311952,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0005739059997722,290.8050231933594,294.1499938964844,272.2453308105469,270.8751220703125,273.7086181640625,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241587974131,0.0003171650168951,0.0009069938096217,-0.0825082287192344,0.0,0.0,0.0,-0.0206047520041465,60.0,-14.795334815979004,-0.0,-1.0217333823447917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0001159965177066,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001221498241648,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.021951700560749e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.0001221499405801,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0005794261815026,290.7982482910156,294.1499938964844,272.2250061035156,270.8675842285156,273.67657470703125,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359332758933,0.0003307802544441,0.000905153050553,-0.0860654339194297,0.0,0.0,0.0,-0.0212826635688543,60.0,-14.94765567779541,-0.0,-1.0414827755766964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0001159965177066,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001221498241648,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.021951700560749e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.0001221499405801,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0005794261815026,290.7982482910156,294.1499938964844,272.2250061035156,270.8675842285156,273.67657470703125,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359332758933,0.0003307802544441,0.000905153050553,-0.0860654339194297,0.0,0.0,0.0,-0.0212826635688543,60.0,-14.94765567779541,-0.0,-1.0414827755766964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,0.0001170912146335,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001233025977853,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.107094956561924e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001233027142006,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0005848943837918,290.7913818359375,294.1499938964844,272.2053527832031,270.8606262207031,273.6445007324219,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475970434024,0.0003442675515543,0.0009033294627442,-0.0895860791206359,0.0,0.0,0.0,-0.0219542030245065,60.0,-15.098798751831056,-0.0,-1.0612327372427901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
