time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,0.0001170912146335,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001233025977853,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.107094956561924e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001233027142006,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0005848943837918,290.7913818359375,294.1499938964844,272.2053527832031,270.8606262207031,273.6445007324219,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475970434024,0.0003442675515543,0.0009033294627442,-0.0895860791206359,0.0,0.0,0.0,-0.0219542030245065,60.0,-15.098798751831056,-0.0,-1.0612327372427901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001181660409201,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001244344311999,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.190692799165844e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0001244345476152,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0005902634002268,290.784423828125,294.1499938964844,272.1864624023437,270.8543701171875,273.6123962402344,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590491678565,0.0003575101436581,0.0009015389950945,-0.0930396988987922,0.0,0.0,0.0,-0.0226135589182376,60.0,-15.247869491577148,-0.0,-1.0808047079535757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001181660409201,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001244344311999,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.190692799165844e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0001244345476152,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0005902634002268,290.784423828125,294.1499938964844,272.1864624023437,270.8543701171875,273.6123962402344,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590491678565,0.0003575101436581,0.0009015389950945,-0.0930396988987922,0.0,0.0,0.0,-0.0226135589182376,60.0,-15.247869491577148,-0.0,-1.0808047079535757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.000118689793453,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001249859778909,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,9.231428703060374e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001249860943062,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,0.0005928796599619,290.7808837890625,294.1499938964844,272.17730712890625,270.8515014648437,273.59637451171875,272.188720703125,289.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646295363083,0.0003639631322585,0.0009006664622575,-0.0947214514017105,0.0,0.0,0.0,-0.0229348577558994,60.0,-15.320621490478516,-0.0,-1.090406769321817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001192056588479,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001255292008863,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,9.271551971323788e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0001255293173016,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,0.0005954565131105,290.7773132324219,294.1499938964844,272.1683959960937,270.84881591796875,273.5803527832031,272.1793518066406,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701260857284,0.0003703190304804,0.0008998070261441,-0.0963771268725395,0.0,0.0,0.0,-0.0232513193041086,60.0,-15.3923921585083,-0.0,-1.0999057309390993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001202002240461,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001265765313291,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,9.34890704229474e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001265766477445,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0006004245951771,290.7701110839844,294.1499938964844,272.1512756347656,270.8441162109375,273.54833984375,272.1613464355469,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807230232283,0.0003825729072559,0.0008981500868685,-0.099567025899887,0.0,0.0,0.0,-0.0238614473491907,60.0,-15.531189918518066,-0.0,-1.118335575256424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001202002240461,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001265765313291,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34832763671875,0.0,0.0,9.34890704229474e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001265766477445,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0006004245951771,290.7701110839844,294.1499938964844,272.1512756347656,270.8441162109375,273.54833984375,272.1613464355469,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807230232283,0.0003825729072559,0.0008981500868685,-0.099567025899887,0.0,0.0,0.0,-0.0238614473491907,60.0,-15.531189918518066,-0.0,-1.118335575256424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001211496055475,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001275762770092,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,9.422747825738044e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.0001275763934245,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0006051668897271,290.7627868652344,294.1499938964844,272.1351928710937,270.8403015136719,273.51641845703125,272.14434814453125,289.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908384669572,0.0003942700568586,0.0008965684100985,-0.1026092544198036,0.0,0.0,0.0,-0.0244438536465168,60.0,-15.663618087768556,-0.0,-1.136070721940996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001211496055475,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001275762770092,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,9.422747825738044e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.0001275763934245,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0006051668897271,290.7627868652344,294.1499938964844,272.1351928710937,270.8403015136719,273.51641845703125,272.14434814453125,289.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908384669572,0.0003942700568586,0.0008965684100985,-0.1026092544198036,0.0,0.0,0.0,-0.0244438536465168,60.0,-15.663618087768556,-0.0,-1.136070721940996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,0.0001220578560605,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001285327161895,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,9.493389370618388e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001285328180529,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0006097038276493,290.75537109375,294.1499938964844,272.1202087402344,270.83746337890625,273.4846496582031,272.12847900390625,289.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005157234147,0.0004054605960845,0.0008950550691224,-0.1055171340703964,0.0,0.0,0.0,-0.025001036003232,60.0,-15.789409637451172,-0.0,-1.1531682986287708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,0.0001220578560605,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001285327161895,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,9.493389370618388e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001285328180529,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0006097038276493,290.75537109375,294.1499938964844,272.1202087402344,270.83746337890625,273.4846496582031,272.12847900390625,289.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005157234147,0.0004054605960845,0.0008950550691224,-0.1055171340703964,0.0,0.0,0.0,-0.025001036003232,60.0,-15.789409637451172,-0.0,-1.1531682986287708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001229329354828,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001294542016694,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.561450860928744e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001294543180847,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0006140750483609,290.74786376953125,294.1499938964844,272.1064147949219,270.8356628417969,273.4530639648437,272.11383056640625,289.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098394265398,0.0004162423720117,0.0008935970836319,-0.1083163544535636,0.0,0.0,0.0,-0.0255378670990467,60.0,-15.909615516662598,-0.0,-1.1697620294626176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001229329354828,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001294542016694,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.561450860928744e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001294543180847,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0006140750483609,290.74786376953125,294.1499938964844,272.1064147949219,270.8356628417969,273.4530639648437,272.11383056640625,289.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098394265398,0.0004162423720117,0.0008935970836319,-0.1083163544535636,0.0,0.0,0.0,-0.0255378670990467,60.0,-15.909615516662598,-0.0,-1.1697620294626176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001233592774951,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001299031719099,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.594611765351146e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001299032883252,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0006162047502584,290.7440490722656,294.1499938964844,272.1000061035156,270.8351745605469,273.4373474121094,272.1070251464844,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143820688128,0.00042149546789,0.0008928866591304,-0.1096792966127395,0.0,0.0,0.0,-0.0257994197309017,60.0,-15.967507362365724,-0.0,-1.1778897146541568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001237752585439,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001303412136621,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,9.626965038478374e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001303413300774,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0006182826473377,290.740234375,294.1499938964844,272.09393310546875,270.8349914550781,273.42169189453125,272.1005249023437,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188142329454,0.0004266207397449,0.0008921934640966,-0.1110085099935531,0.0,0.0,0.0,-0.0260546095669269,60.0,-16.02405548095703,-0.0,-1.1858467274805665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0001245730964001,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001311813684878,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.6890187705867e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001311814849032,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0006222679512575,290.7325134277344,294.1499938964844,272.0827941894531,270.83551025390625,273.3905944824219,272.08856201171875,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273148797452,0.0004364508786238,0.0008908640011213,-0.1135563105344772,0.0,0.0,0.0,-0.0265440568327903,60.0,-16.132234573364258,-0.0,-1.2011830108349386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0001245730964001,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001311813684878,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.6890187705867e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001311814849032,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0006222679512575,290.7325134277344,294.1499938964844,272.0827941894531,270.83551025390625,273.3905944824219,272.08856201171875,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273148797452,0.0004364508786238,0.0008908640011213,-0.1135563105344772,0.0,0.0,0.0,-0.0265440568327903,60.0,-16.132234573364258,-0.0,-1.2011830108349386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001253212976735,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.000131969267386,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.747211879584938e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0001319693692494,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0006260054069571,290.7247009277344,294.1499938964844,272.0731506347656,270.8373107910156,273.3597717285156,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352867681533,0.0004456695460248,0.0008896172512322,-0.1159436851739883,0.0,0.0,0.0,-0.0270030573010444,60.0,-16.23334503173828,-0.0,-1.2156547768427117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001253212976735,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.000131969267386,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.747211879584938e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0001319693692494,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0006260054069571,290.7247009277344,294.1499938964844,272.0731506347656,270.8373107910156,273.3597717285156,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352867681533,0.0004456695460248,0.0008896172512322,-0.1159436851739883,0.0,0.0,0.0,-0.0270030573010444,60.0,-16.23334503173828,-0.0,-1.2156547768427117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0001260103454114,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001326948840869,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.800805855775252e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001326949859503,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0006294474005699,290.716796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3293151855469,272.0690612792969,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426286168396,0.0004541595408227,0.0008884691051207,-0.118140660226345,0.0,0.0,0.0,-0.0274257771670818,60.0,-16.32600212097168,-0.0,-1.229059165552826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0001260103454114,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001326948840869,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.800805855775252e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001326949859503,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0006294474005699,290.716796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3293151855469,272.0690612792969,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426286168396,0.0004541595408227,0.0008884691051207,-0.118140660226345,0.0,0.0,0.0,-0.0274257771670818,60.0,-16.32600212097168,-0.0,-1.229059165552826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,0.0001266351318918,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001333528052782,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.84940052148886e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001333529216935,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0006325683207251,290.70880126953125,294.1499938964844,272.05859375,270.8450622558594,273.2992553710937,272.061767578125,289.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492855941876,0.0004618576203938,0.0008874279446899,-0.1201312914490699,0.0,0.0,0.0,-0.0278090685606002,60.0,-16.408784866333008,-0.0,-1.2412768057856738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,0.0001266351318918,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001333528052782,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.84940052148886e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001333529216935,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0006325683207251,290.70880126953125,294.1499938964844,272.05859375,270.8450622558594,273.2992553710937,272.061767578125,289.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492855941876,0.0004618576203938,0.0008874279446899,-0.1201312914490699,0.0,0.0,0.0,-0.0278090685606002,60.0,-16.408784866333008,-0.0,-1.2412768057856738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0001269206113647,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001336534332949,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.87160310614854e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001336535351583,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0006339942920021,290.70477294921875,294.1499938964844,272.0560302734375,270.847900390625,273.2843933105469,272.05877685546875,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523272937163,0.0004653749347198,0.0008869523298926,-0.1210403740406036,0.0,0.0,0.0,-0.0279841981828212,60.0,-16.446414947509766,-0.0,-1.246879151040048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.000127187842736,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001339348382316,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.892387606669216e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.000133934940095,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0006353291682898,290.7007141113281,294.1499938964844,272.05389404296875,270.85113525390625,273.2696533203125,272.05621337890625,289.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551744632422,0.0004686674801632,0.000886506983079,-0.1218910962343216,0.0,0.0,0.0,-0.0281481351703405,60.0,-16.48125648498535,-0.0,-1.2521350356564653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001276633556699,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001344355696346,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.929372754413636e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.000134435671498,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006377045065164,290.69256591796875,294.1499938964844,272.0509948730469,270.8587951660156,273.24053955078125,272.05242919921875,289.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602410908788,0.0004745263722725,0.0008857147186063,-0.1234042719006538,0.0,0.0,0.0,-0.0284398514777421,60.0,-16.542396545410156,-0.0,-1.2615147682026873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001276633556699,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001344355696346,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.929372754413636e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.000134435671498,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006377045065164,290.69256591796875,294.1499938964844,272.0509948730469,270.8587951660156,273.24053955078125,272.05242919921875,289.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602410908788,0.0004745263722725,0.0008857147186063,-0.1234042719006538,0.0,0.0,0.0,-0.0284398514777421,60.0,-16.542396545410156,-0.0,-1.2615147682026873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001280589494854,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001348521473119,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.960140596376732e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001348522491753,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0006396805401891,290.684326171875,294.1499938964844,272.04998779296875,270.8681335449219,273.2120056152344,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644560240209,0.0004794004198629,0.0008850556332617,-0.1246624812483787,0.0,0.0,0.0,-0.0286825336515903,60.0,-16.591567993164062,-0.0,-1.269344522825122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001280589494854,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001348521473119,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.960140596376732e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001348522491753,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0006396805401891,290.684326171875,294.1499938964844,272.04998779296875,270.8681335449219,273.2120056152344,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644560240209,0.0004794004198629,0.0008850556332617,-0.1246624812483787,0.0,0.0,0.0,-0.0286825336515903,60.0,-16.591567993164062,-0.0,-1.269344522825122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001284025929635,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001352140388917,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.986869554268196e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001352141407551,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0006413972005248,290.6760559082031,294.1499938964844,272.04998779296875,270.8783569335937,273.1840515136719,272.0500793457031,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681174023076,0.0004836345324292,0.000884482928086,-0.125755026936531,0.0,0.0,0.0,-0.0288933496922254,60.0,-16.63068962097168,-0.0,-1.2761658751969662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001284025929635,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001352140388917,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.986869554268196e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001352141407551,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0006413972005248,290.6760559082031,294.1499938964844,272.04998779296875,270.8783569335937,273.1840515136719,272.0500793457031,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681174023076,0.0004836345324292,0.000884482928086,-0.125755026936531,0.0,0.0,0.0,-0.0288933496922254,60.0,-16.63068962097168,-0.0,-1.2761658751969662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001287336781388,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001355626736767,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001001261916826,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001355627755401,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.000643050938379,290.6676940917969,294.1499938964844,272.04998779296875,270.8886413574219,273.1567077636719,272.0500183105469,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371644786559,0.0004877136088907,0.0008839311194606,-0.1268071681261062,0.0,0.0,0.0,-0.0290964506566524,60.0,-16.664995193481445,-0.0,-1.2827547379856696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001287336781388,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001355626736767,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001001261916826,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001355627755401,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.000643050938379,290.6676940917969,294.1499938964844,272.04998779296875,270.8886413574219,273.1567077636719,272.0500183105469,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371644786559,0.0004877136088907,0.0008839311194606,-0.1268071681261062,0.0,0.0,0.0,-0.0290964506566524,60.0,-16.664995193481445,-0.0,-1.2827547379856696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001288960484089,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001357336732326,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001002524877549,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000135733760544,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0006438620621338,290.6634826660156,294.1499938964844,272.04998779296875,270.893798828125,273.1432800292969,272.0500183105469,289.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733748346567,0.000489714264404,0.000883660512045,-0.1273230612277984,0.0,0.0,0.0,-0.0291960630565881,60.0,-16.68138885498047,-0.0,-1.2859925391239813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001290559739572,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001359020679956,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001003768702503,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.000135902169859,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0006446609040722,290.65924072265625,294.1499938964844,272.04998779296875,270.8989562988281,273.1299743652344,272.04998779296875,289.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750785728916,0.0004916845937259,0.0008833939791657,-0.1278310269117355,0.0,0.0,0.0,-0.029294166713953,60.0,-16.6973819732666,-0.0,-1.2891852918528457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001293697860091,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001362325419904,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001006209568004,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001362326293019,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0006462284945882,290.6507568359375,294.1499938964844,272.04998779296875,270.9093017578125,273.1037902832031,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013784220209345,0.0004955511540174,0.000882870866917,-0.1288275867700576,0.0,0.0,0.0,-0.0294866822659969,60.0,-16.7285099029541,-0.0,-1.2954620842720033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001293697860091,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001362325419904,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001006209568004,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001362326293019,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0006462284945882,290.6507568359375,294.1499938964844,272.04998779296875,270.9093017578125,273.1037902832031,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013784220209345,0.0004955511540174,0.000882870866917,-0.1288275867700576,0.0,0.0,0.0,-0.0294866822659969,60.0,-16.7285099029541,-0.0,-1.2954620842720033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001296707196161,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0001365494390483,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001008550170809,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001365495409118,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000647731765639,290.6422119140625,294.1499938964844,272.04998779296875,270.91961669921875,273.0782470703125,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816282153129,0.0004992589238099,0.0008823693497106,-0.129782885313034,0.0,0.0,0.0,-0.0296712946146726,60.0,-16.757938385009766,-0.0,-1.3014955868584366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001296707196161,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0001365494390483,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001008550170809,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001365495409118,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000647731765639,290.6422119140625,294.1499938964844,272.04998779296875,270.91961669921875,273.0782470703125,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816282153129,0.0004992589238099,0.0008823693497106,-0.129782885313034,0.0,0.0,0.0,-0.0296712946146726,60.0,-16.757938385009766,-0.0,-1.3014955868584366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
