time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001299572759307,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001368511875625,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001010778869385,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001368512894259,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0006491631502285,290.63360595703125,294.1499938964844,272.04998779296875,270.92987060546875,273.05322265625,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846812071278,0.000502789451275,0.0008818917558528,-0.1306921988725662,0.0,0.0,0.0,-0.029847078025341,60.0,-16.78573226928711,-0.0,-1.307253540971942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001299572759307,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001368511875625,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001010778869385,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001368512894259,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0006491631502285,290.63360595703125,294.1499938964844,272.04998779296875,270.92987060546875,273.05322265625,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846812071278,0.000502789451275,0.0008818917558528,-0.1306921988725662,0.0,0.0,0.0,-0.029847078025341,60.0,-16.78573226928711,-0.0,-1.307253540971942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001302214950555,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001371294201817,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001012833890854,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001371295220451,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0006504829507321,290.6249084472656,294.1499938964844,272.04998779296875,270.9400329589844,273.0287170410156,272.04998779296875,289.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874962460249,0.0005060447729192,0.000881451414898,-0.1315303593873977,0.0,0.0,0.0,-0.0300091635435819,60.0,-16.81109046936035,-0.0,-1.3125739428687666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001302214950555,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001371294201817,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001012833890854,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001371295220451,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0006504829507321,290.6249084472656,294.1499938964844,272.04998779296875,270.9400329589844,273.0287170410156,272.04998779296875,289.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874962460249,0.0005060447729192,0.000881451414898,-0.1315303593873977,0.0,0.0,0.0,-0.0300091635435819,60.0,-16.81109046936035,-0.0,-1.3125739428687666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001303427998209,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001372571714455,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001013777437037,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.000137257258757,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0006510889506898,290.6205749511719,294.1499938964844,272.04998779296875,270.9450988769531,273.01666259765625,272.04998779296875,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887886889278,0.0005075394292362,0.0008812493178993,-0.1319151073694229,0.0,0.0,0.0,-0.0300835818052291,60.0,-16.822418212890625,-0.0,-1.3150203415079886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001304546894971,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0001373749983031,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0001014647641568,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001373750856146,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0006516478606499,290.6161804199219,294.1499938964844,272.04998779296875,270.9501037597656,273.0047912597656,272.04998779296875,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899807818233,0.0005089179612696,0.0008810628787614,-0.1322699040174484,0.0,0.0,0.0,-0.0301522202789783,60.0,-16.83274269104004,-0.0,-1.3172787305393285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001306464691879,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001375769497826,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001016139212879,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001375770370941,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0006526058423332,290.607421875,294.1499938964844,272.04998779296875,270.9600524902344,272.9813842773437,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013920239871367,0.0005112807266414,0.000880743318703,-0.132877916097641,0.0,0.0,0.0,-0.0302698630839586,60.0,-16.849933624267578,-0.0,-1.321154030620164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001306464691879,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001375769497826,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001016139212879,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001375770370941,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0006526058423332,290.607421875,294.1499938964844,272.04998779296875,270.9600524902344,272.9813842773437,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013920239871367,0.0005112807266414,0.000880743318703,-0.132877916097641,0.0,0.0,0.0,-0.0302698630839586,60.0,-16.849933624267578,-0.0,-1.321154030620164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001307860657107,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001377239532303,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001017224931274,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001377240405417,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0006533031119033,290.5985717773437,294.1499938964844,272.04998779296875,270.9698181152344,272.9585266113281,272.04998779296875,289.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935113092884,0.0005130004719831,0.0008805107790976,-0.1333203613758087,0.0,0.0,0.0,-0.0303554907441139,60.0,-16.860788345336914,-0.0,-1.3239782958862636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001307860657107,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001377239532303,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001017224931274,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001377240405417,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0006533031119033,290.5985717773437,294.1499938964844,272.04998779296875,270.9698181152344,272.9585266113281,272.04998779296875,289.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935113092884,0.0005130004719831,0.0008805107790976,-0.1333203613758087,0.0,0.0,0.0,-0.0303554907441139,60.0,-16.860788345336914,-0.0,-1.3239782958862636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001308630016865,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001378049782942,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001017823378788,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001378050510538,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0006536874570883,290.5896911621094,294.1499938964844,272.04998779296875,270.9793701171875,272.9363098144531,272.04998779296875,289.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943309895694,0.000513948209118,0.0008803827222436,-0.1335641741752624,0.0,0.0,0.0,-0.0304026808589696,60.0,-16.863780975341797,-0.0,-1.3255360897801438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001308630016865,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001378049782942,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001017823378788,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001378050510538,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0006536874570883,290.5896911621094,294.1499938964844,272.04998779296875,270.9793701171875,272.9363098144531,272.04998779296875,289.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943309895694,0.000513948209118,0.0008803827222436,-0.1335641741752624,0.0,0.0,0.0,-0.0304026808589696,60.0,-16.863780975341797,-0.0,-1.3255360897801438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001308893552049,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001378327287966,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001018028342514,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001378328015562,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0006538191228173,290.58074951171875,294.1499938964844,272.04998779296875,270.9887084960937,272.9145812988281,272.04998779296875,289.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946116669103,0.00051427265862,0.0008803390082903,-0.133647620677948,0.0,0.0,0.0,-0.0304188337177038,60.0,-16.8604679107666,-0.0,-1.3260695652661525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001308893552049,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001378327287966,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001018028342514,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001378328015562,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0006538191228173,290.58074951171875,294.1499938964844,272.04998779296875,270.9887084960937,272.9145812988281,272.04998779296875,289.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946116669103,0.00051427265862,0.0008803390082903,-0.133647620677948,0.0,0.0,0.0,-0.0304188337177038,60.0,-16.8604679107666,-0.0,-1.3260695652661525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001308820210397,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001378250017296,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001017971299006,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001378250744892,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0006537824519909,290.5762634277344,294.1499938964844,272.04998779296875,270.9933166503906,272.9039001464844,272.04998779296875,289.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945335522294,0.0005141820874996,0.0008803514647297,-0.133624330163002,0.0,0.0,0.0,-0.0304143261164426,60.0,-16.856088638305664,-0.0,-1.3259206355087374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001308621140196,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0001378040469717,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001017816466628,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001378041197312,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0006536830333061,290.57177734375,294.1499938964844,272.04998779296875,270.997802734375,272.89337158203125,272.04998779296875,289.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943213270977,0.0005139367422088,0.0008803845848888,-0.133561223745346,0.0,0.0,0.0,-0.0304021090269088,60.0,-16.84977912902832,-0.0,-1.3255171893433726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001308007340412,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001377394073642,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001017339163809,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001377394946757,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0006533764535561,290.5627746582031,294.1499938964844,272.04998779296875,271.0066223144531,272.8727111816406,272.04998779296875,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936671894043,0.0005131801590323,0.000880487030372,-0.1333665996789932,0.0,0.0,0.0,-0.0303644426167011,60.0,-16.83362579345703,-0.0,-1.3242737395557924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001308007340412,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001377394073642,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001017339163809,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001377394946757,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0006533764535561,290.5627746582031,294.1499938964844,272.04998779296875,271.0066223144531,272.8727111816406,272.04998779296875,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936671894043,0.0005131801590323,0.000880487030372,-0.1333665996789932,0.0,0.0,0.0,-0.0303644426167011,60.0,-16.83362579345703,-0.0,-1.3242737395557924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001307229540543,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001376574946334,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001016734167933,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001376575819449,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0006529879174195,290.5537414550781,294.1499938964844,272.04998779296875,271.0151062011719,272.8525390625,272.04998779296875,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928381958976,0.0005122214206494,0.0008806167752481,-0.1331199556589126,0.0,0.0,0.0,-0.0303167067468166,60.0,-16.814043045043945,-0.0,-1.3226986084191594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001307229540543,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001376574946334,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001016734167933,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001376575819449,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0006529879174195,290.5537414550781,294.1499938964844,272.04998779296875,271.0151062011719,272.8525390625,272.04998779296875,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928381958976,0.0005122214206494,0.0008806167752481,-0.1331199556589126,0.0,0.0,0.0,-0.0303167067468166,60.0,-16.814043045043945,-0.0,-1.3226986084191594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001306230697082,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001375523133901,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001015957168419,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001375523861497,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0006524889613501,290.544677734375,294.1499938964844,272.04998779296875,271.0232849121094,272.8329162597656,272.04998779296875,289.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917736941948,0.0005109903286211,0.0008807834237813,-0.1328031867742538,0.0,0.0,0.0,-0.0302554070949554,60.0,-16.79171371459961,-0.0,-1.3206773985530162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001306230697082,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001375523133901,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001015957168419,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001375523861497,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0006524889613501,290.544677734375,294.1499938964844,272.04998779296875,271.0232849121094,272.8329162597656,272.04998779296875,289.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917736941948,0.0005109903286211,0.0008807834237813,-0.1328031867742538,0.0,0.0,0.0,-0.0302554070949554,60.0,-16.79171371459961,-0.0,-1.3206773985530162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001304897305089,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0001374119019601,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.000101492019894,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001374119892716,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.000651822949294,290.5355834960937,294.1499938964844,272.04998779296875,271.03106689453125,272.8137512207031,272.04998779296875,289.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903529616072,0.0005093471263535,0.0008810058934614,-0.1323803514242172,0.0,0.0,0.0,-0.0301735941320657,60.0,-16.766027450561523,-0.0,-1.3179823099562782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001304897305089,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0001374119019601,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.000101492019894,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001374119892716,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.000651822949294,290.5355834960937,294.1499938964844,272.04998779296875,271.03106689453125,272.8137512207031,272.04998779296875,289.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903529616072,0.0005093471263535,0.0008810058934614,-0.1323803514242172,0.0,0.0,0.0,-0.0301735941320657,60.0,-16.766027450561523,-0.0,-1.3179823099562782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001304107281612,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001373287086607,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.000101430567156,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001373287814203,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0006514282431453,290.531005859375,294.1499938964844,272.04998779296875,271.0348205566406,272.8043518066406,272.04998779296875,289.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013895111624151,0.0005083734868094,0.0008811376756057,-0.1321297734975814,0.0,0.0,0.0,-0.0301251150667667,60.0,-16.75153923034668,-0.0,-1.3163865730803084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001303226308664,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001372359402012,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001013620421872,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001372360129607,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0006509881932288,290.5264587402344,294.1499938964844,272.04998779296875,271.0384521484375,272.79510498046875,272.04998779296875,289.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885723892599,0.000507287797518,0.0008812845917418,-0.1318503320217132,0.0,0.0,0.0,-0.030071061104536,60.0,-16.735876083374023,-0.0,-1.314608368829795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001301267620874,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001370296959066,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001012097127386,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001370297686662,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0006500098388642,290.5173034667969,294.1499938964844,272.04998779296875,271.04541015625,272.7768859863281,272.04998779296875,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864854117855,0.0005048742168582,0.0008816111949272,-0.1312289983034134,0.0,0.0,0.0,-0.0299508888274431,60.0,-16.701980590820312,-0.0,-1.3106595986300817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001301267620874,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001370296959066,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001012097127386,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001370297686662,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0006500098388642,290.5173034667969,294.1499938964844,272.04998779296875,271.04541015625,272.7768859863281,272.04998779296875,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864854117855,0.0005048742168582,0.0008816111949272,-0.1312289983034134,0.0,0.0,0.0,-0.0299508888274431,60.0,-16.701980590820312,-0.0,-1.3106595986300817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001299067953368,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.00013679805852,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001010386258712,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0001367981312796,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0006489111110568,290.5081481933594,294.1499938964844,272.04998779296875,271.05194091796875,272.7591857910156,272.04998779296875,289.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841415056958,0.0005021635442972,0.0008819779613986,-0.1305310279130935,0.0,0.0,0.0,-0.0298159252852201,60.0,-16.664339065551758,-0.0,-1.306231780517919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001299067953368,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.00013679805852,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001010386258712,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0001367981312796,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0006489111110568,290.5081481933594,294.1499938964844,272.04998779296875,271.05194091796875,272.7591857910156,272.04998779296875,289.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841415056958,0.0005021635442972,0.0008819779613986,-0.1305310279130935,0.0,0.0,0.0,-0.0298159252852201,60.0,-16.664339065551758,-0.0,-1.306231780517919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001296699920203,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001365486969007,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0001008544422802,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001365487696602,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0006477282149717,290.4989624023437,294.1499938964844,272.04998779296875,271.0579528808594,272.7419128417969,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816182035952,0.0004992454778403,0.0008823727839626,-0.1297794133424759,0.0,0.0,0.0,-0.0296706315129995,60.0,-16.624223709106445,-0.0,-1.301473560033628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001296699920203,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0001365486969007,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,0.0001008544422802,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001365487696602,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0006477282149717,290.4989624023437,294.1499938964844,272.04998779296875,271.0579528808594,272.7419128417969,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816182035952,0.0004992454778403,0.0008823727839626,-0.1297794133424759,0.0,0.0,0.0,-0.0296706315129995,60.0,-16.624223709106445,-0.0,-1.301473560033628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001294232497457,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001362888579024,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001006625388981,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001362889306619,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0006464956677518,290.48974609375,294.1499938964844,272.04998779296875,271.0634765625,272.7251892089844,272.04998779296875,289.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789890799671,0.0004962049424648,0.0008827841375023,-0.1289960592985153,0.0,0.0,0.0,-0.0295192431658506,60.0,-16.5822811126709,-0.0,-1.2965249140961532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001294232497457,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001362888579024,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001006625388981,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001362889306619,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0006464956677518,290.48974609375,294.1499938964844,272.04998779296875,271.0634765625,272.7251892089844,272.04998779296875,289.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789890799671,0.0004962049424648,0.0008827841375023,-0.1289960592985153,0.0,0.0,0.0,-0.0295192431658506,60.0,-16.5822811126709,-0.0,-1.2965249140961532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001292984379688,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.000136157425004,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0001005654557957,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0001361574977636,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0006458722054958,290.4851379394531,294.1499938964844,272.04998779296875,271.0660400390625,272.7169494628906,272.04998779296875,289.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776591513305,0.0004946668632328,0.00088299222989,-0.1285997033119201,0.0,0.0,0.0,-0.0294426623731851,60.0,-16.56097412109375,-0.0,-1.2940252247517492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.000129173087771,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.000136025424581,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001004679579637,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0001360254973405,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0006452460656873,290.48052978515625,294.1499938964844,272.04998779296875,271.0684509277344,272.7088623046875,272.04998779296875,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763234019279,0.0004931221483275,0.0008832012536004,-0.1282015740871429,0.0,0.0,0.0,-0.0293657500296831,60.0,-16.53954315185547,-0.0,-1.2915171510030632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.000128922984004,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001357620640192,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0001002734425128,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001357621222268,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0006439967546612,290.4712829589844,294.1499938964844,272.04998779296875,271.0728454589844,272.6929016113281,272.04998779296875,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736584223806,0.0004900402855128,0.0008836181368678,-0.1274071186780929,0.0,0.0,0.0,-0.0292123053222894,60.0,-16.496532440185547,-0.0,-1.286520472376651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.000128922984004,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001357620640192,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0001002734425128,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001357621222268,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0006439967546612,290.4712829589844,294.1499938964844,272.04998779296875,271.0728454589844,272.6929016113281,272.04998779296875,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736584223806,0.0004900402855128,0.0008836181368678,-0.1274071186780929,0.0,0.0,0.0,-0.0292123053222894,60.0,-16.496532440185547,-0.0,-1.286520472376651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286861661355,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.000135512673296,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001000892370939,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001355127315036,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0006428137421607,290.4620361328125,294.1499938964844,272.04998779296875,271.07666015625,272.67742919921875,272.04998779296875,289.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711347710341,0.0004871219280175,0.0008840129012241,-0.12665456533432,0.0,0.0,0.0,-0.0290669985115528,60.0,-16.45452117919922,-0.0,-1.281797921137695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
