time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286861661355,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.000135512673296,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001000892370939,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001355127315036,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0006428137421607,290.4620361328125,294.1499938964844,272.04998779296875,271.07666015625,272.67742919921875,272.04998779296875,289.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711347710341,0.0004871219280175,0.0008840129012241,-0.12665456533432,0.0,0.0,0.0,-0.0290669985115528,60.0,-16.45452117919922,-0.0,-1.281797921137695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001284698955714,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0001352849212707,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,9.992103150580078e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001352849940303,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0006417334661819,290.4527587890625,294.1499938964844,272.04998779296875,271.079833984375,272.6623229980469,272.04998779296875,289.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688302133232,0.0004844568902626,0.0008843733230605,-0.1259671747684478,0.0,0.0,0.0,-0.0289343055337667,60.0,-16.414337158203125,-0.0,-1.2774927427017246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001284698955714,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0001352849212707,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,9.992103150580078e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001352849940303,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0006417334661819,290.4527587890625,294.1499938964844,272.04998779296875,271.079833984375,272.6623229980469,272.04998779296875,289.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688302133232,0.0004844568902626,0.0008843733230605,-0.1259671747684478,0.0,0.0,0.0,-0.0289343055337667,60.0,-16.414337158203125,-0.0,-1.2774927427017246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.000128293322632,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,0.0001350989914499,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.978369052987546e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001350990496575,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.000640851445496,290.4434509277344,294.1499938964844,272.04998779296875,271.0823669433594,272.6476135253906,272.04998779296875,289.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669484760612,0.0004822810005862,0.0008846675627864,-0.1254058182239532,0.0,0.0,0.0,-0.0288259647786617,60.0,-16.37818717956543,-0.0,-1.2739832300212586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.000128293322632,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,0.0001350989914499,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.978369052987546e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001350990496575,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.000640851445496,290.4434509277344,294.1499938964844,272.04998779296875,271.0823669433594,272.6476135253906,272.04998779296875,289.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669484760612,0.0004822810005862,0.0008846675627864,-0.1254058182239532,0.0,0.0,0.0,-0.0288259647786617,60.0,-16.37818717956543,-0.0,-1.2739832300212586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001282230805372,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001350250386167,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,9.972906991606578e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0001350250968243,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0006405006279237,290.4388122558594,294.1499938964844,272.04998779296875,271.0833435058594,272.640380859375,272.04998779296875,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662000419571,0.0004814155399799,0.0008847845601849,-0.1251825094223022,0.0,0.0,0.0,-0.0287828743457794,60.0,-16.362150192260742,-0.0,-1.2725885767395084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001281664299312,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001349653757642,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.968500671675427e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001349654339719,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0006402176222763,290.43414306640625,294.1499938964844,272.04998779296875,271.0841979980469,272.6332702636719,272.04998779296875,289.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655963120982,0.0004807173390872,0.0008848789148032,-0.1250023394823074,0.0,0.0,0.0,-0.0287481099367141,60.0,-16.347721099853516,-0.0,-1.2714640718058945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001280921133002,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001348871155641,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.96271992335096e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001348871737718,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.000639846373815,290.4248046875,294.1499938964844,272.04998779296875,271.0853271484375,272.6192626953125,272.04998779296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648039894178,0.0004798013833351,0.0008850026642903,-0.1247659549117088,0.0,0.0,0.0,-0.0287025030702352,60.0,-16.323450088500977,-0.0,-1.269989553520645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001280921133002,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001348871155641,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.96271992335096e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001348871737718,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.000639846373815,290.4248046875,294.1499938964844,272.04998779296875,271.0853271484375,272.6192626953125,272.04998779296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648039894178,0.0004798013833351,0.0008850026642903,-0.1247659549117088,0.0,0.0,0.0,-0.0287025030702352,60.0,-16.323450088500977,-0.0,-1.269989553520645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.000128066400066,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001348600344499,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,9.96071976260282e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001348600926576,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0006397179095074,290.4154357910156,294.1499938964844,272.04998779296875,271.085693359375,272.6056213378906,272.04998779296875,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645297149196,0.0004794843262061,0.0008850453887134,-0.1246841326355934,0.0,0.0,0.0,-0.0286867171525955,60.0,-16.305850982666016,-0.0,-1.2694793838363694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.000128066400066,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001348600344499,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,9.96071976260282e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001348600926576,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0006397179095074,290.4154357910156,294.1499938964844,272.04998779296875,271.085693359375,272.6056213378906,272.04998779296875,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645297149196,0.0004794843262061,0.0008850453887134,-0.1246841326355934,0.0,0.0,0.0,-0.0286867171525955,60.0,-16.305850982666016,-0.0,-1.2694793838363694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001280218857573,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.000134813162731,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.957257861969993e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001348132209386,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006394955562427,290.4060363769531,294.1499938964844,272.04998779296875,271.085693359375,272.5923156738281,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640555553138,0.0004789356607943,0.0008851198363117,-0.1245425343513488,0.0,0.0,0.0,-0.0286593995988369,60.0,-16.29003143310547,-0.0,-1.2685968897585553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001280218857573,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.000134813162731,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.957257861969993e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001348132209386,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006394955562427,290.4060363769531,294.1499938964844,272.04998779296875,271.085693359375,272.5923156738281,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640555553138,0.0004789356607943,0.0008851198363117,-0.1245425343513488,0.0,0.0,0.0,-0.0286593995988369,60.0,-16.29003143310547,-0.0,-1.2685968897585553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001278833078686,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.000134667236125,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.946480713551864e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001346672943327,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0006388034089468,290.3966064453125,294.1499938964844,272.04998779296875,271.085693359375,272.579345703125,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625792926177,0.0004772281099576,0.0008853510953485,-0.1241017803549766,0.0,0.0,0.0,-0.0285743810236454,60.0,-16.2666072845459,-0.0,-1.265851921061767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001278833078686,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.000134667236125,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.946480713551864e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001346672943327,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0006388034089468,290.3966064453125,294.1499938964844,272.04998779296875,271.085693359375,272.579345703125,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625792926177,0.0004772281099576,0.0008853510953485,-0.1241017803549766,0.0,0.0,0.0,-0.0285743810236454,60.0,-16.2666072845459,-0.0,-1.265851921061767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001277817063964,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001345602504443,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,9.9385782959871e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001345603086519,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0006382958963513,290.3918762207031,294.1499938964844,272.04998779296875,271.085693359375,272.5729675292969,272.04998779296875,289.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136149674654,0.000475976121379,0.0008855206542648,-0.1237785816192627,0.0,0.0,0.0,-0.0285120457410812,60.0,-16.251195907592773,-0.0,-1.2638410851195658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001276595721719,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001344316260656,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.92907807813026e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001344316842732,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.0006376857636496,290.3871765136719,294.1499938964844,272.04998779296875,271.085693359375,272.566650390625,272.04998779296875,289.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601953396573,0.0004744710167869,0.000885724381078,-0.1233899816870689,0.0,0.0,0.0,-0.0284371059387922,60.0,-16.233325958251953,-0.0,-1.2614259503607173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001273506350116,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001341063034487,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.90504922810942e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001341063616564,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0006361425621435,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5542907714844,272.04998779296875,289.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356903812848,0.0004706642357632,0.0008862396352924,-0.1224068850278854,0.0,0.0,0.0,-0.0282475668936967,60.0,-16.189504623413086,-0.0,-1.25532778838533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001273506350116,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001341063034487,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.90504922810942e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001341063616564,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0006361425621435,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5542907714844,272.04998779296875,289.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356903812848,0.0004706642357632,0.0008862396352924,-0.1224068850278854,0.0,0.0,0.0,-0.0282475668936967,60.0,-16.189504623413086,-0.0,-1.25532778838533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001269667263841,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0001337020366918,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.875190153252332e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001337020948994,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0006342249107547,290.3682556152344,294.1499938964844,272.04998779296875,271.085693359375,272.54229736328125,272.04998779296875,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528134441003,0.0004659337573684,0.0008868796867318,-0.1211847737431526,0.0,0.0,0.0,-0.0280120372772216,60.0,-16.13498306274414,-0.0,-1.2477704558477853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001269667263841,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0001337020366918,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.875190153252332e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001337020948994,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0006342249107547,290.3682556152344,294.1499938964844,272.04998779296875,271.085693359375,272.54229736328125,272.04998779296875,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528134441003,0.0004659337573684,0.0008868796867318,-0.1211847737431526,0.0,0.0,0.0,-0.0280120372772216,60.0,-16.13498306274414,-0.0,-1.2477704558477853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001265121391043,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001332233368884,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.839834092417732e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001332233950961,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0006319541716948,290.3587951660156,294.1499938964844,272.04998779296875,271.085693359375,272.5306091308594,272.04998779296875,289.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479699846357,0.0004603324050549,0.0008876376086845,-0.1197369918227195,0.0,0.0,0.0,-0.0277331434190273,60.0,-16.071413040161133,-0.0,-1.238851297102883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001265121391043,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001332233368884,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.839834092417732e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001332233950961,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0006319541716948,290.3587951660156,294.1499938964844,272.04998779296875,271.085693359375,272.5306091308594,272.04998779296875,289.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479699846357,0.0004603324050549,0.0008876376086845,-0.1197369918227195,0.0,0.0,0.0,-0.0277331434190273,60.0,-16.071413040161133,-0.0,-1.238851297102883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001259920099982,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001326756173511,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,9.79937904048711e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001326756610069,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0006293559563346,290.349365234375,294.1499938964844,272.04998779296875,271.085693359375,272.51922607421875,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424281496554,0.0004539233923424,0.0008885047282092,-0.1180795729160308,0.0,0.0,0.0,-0.0274140387773513,60.0,-15.999279975891112,-0.0,-1.228685277965269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001259920099982,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001326756173511,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,9.79937904048711e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001326756610069,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0006293559563346,290.349365234375,294.1499938964844,272.04998779296875,271.085693359375,272.51922607421875,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424281496554,0.0004539233923424,0.0008885047282092,-0.1180795729160308,0.0,0.0,0.0,-0.0274140387773513,60.0,-15.999279975891112,-0.0,-1.228685277965269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001257114781765,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001323801989201,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.777559898793696e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001323802571278,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0006279546651057,290.3446350097656,294.1499938964844,272.04998779296875,271.085693359375,272.513671875,272.04998779296875,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394391862675,0.0004504667886067,0.000888972368557,-0.1171852797269821,0.0,0.0,0.0,-0.0272419340908527,60.0,-15.960461616516112,-0.0,-1.2232197832418026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.000125413906062,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001320668379776,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.754414350027218e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001320668816333,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.000626468216069,290.3399353027344,294.1499938964844,272.04998779296875,271.085693359375,272.5081787109375,272.04998779296875,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362684985622,0.0004468000552151,0.0008894684724509,-0.1162363141775131,0.0,0.0,0.0,-0.0270593669265508,60.0,-15.919516563415527,-0.0,-1.2174353969385265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001247792970389,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001313985703745,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.705057163955644e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001313986285822,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0006232982850633,290.3305053710937,294.1499938964844,272.04998779296875,271.085693359375,272.4974060058594,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295069802552,0.0004389807581901,0.0008905262802727,-0.114211656153202,0.0,0.0,0.0,-0.026670042425394,60.0,-15.83266830444336,-0.0,-1.2051458497808198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001247792970389,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001313985703745,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.705057163955644e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001313986285822,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0006232982850633,290.3305053710937,294.1499938964844,272.04998779296875,271.085693359375,272.4974060058594,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295069802552,0.0004389807581901,0.0008905262802727,-0.114211656153202,0.0,0.0,0.0,-0.026670042425394,60.0,-15.83266830444336,-0.0,-1.2051458497808198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001240961573785,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001306791818933,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.651923755882308e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.000130679240101,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0006198858027346,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4869384765625,272.04998779296875,289.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222282286733,0.0004305632901377,0.0008916649385355,-0.1120305955410003,0.0,0.0,0.0,-0.026250934228301,60.0,-15.738962173461914,-0.0,-1.1919857456632601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001240961573785,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001306791818933,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.651923755882308e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.000130679240101,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0006198858027346,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4869384765625,272.04998779296875,289.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222282286733,0.0004305632901377,0.0008916649385355,-0.1120305955410003,0.0,0.0,0.0,-0.026250934228301,60.0,-15.738962173461914,-0.0,-1.1919857456632601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001233746297657,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0001299193827435,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,9.595804294804112e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001299194263992,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0006162815843708,290.3117370605469,294.1499938964844,272.04998779296875,271.085693359375,272.4768371582031,272.04998779296875,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145403936505,0.0004216729430481,0.0008928674506023,-0.1097253262996673,0.0,0.0,0.0,-0.0258082803338766,60.0,-15.639702796936035,-0.0,-1.1781647657471694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001233746297657,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.0001299193827435,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,9.595804294804112e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001299194263992,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0006162815843708,290.3117370605469,294.1499938964844,272.04998779296875,271.085693359375,272.4768371582031,272.04998779296875,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145403936505,0.0004216729430481,0.0008928674506023,-0.1097253262996673,0.0,0.0,0.0,-0.0258082803338766,60.0,-15.639702796936035,-0.0,-1.1781647657471694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001226371532538,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0001291427906835,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,9.53844573814422e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291428343392,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0006125977961346,290.3023986816406,294.1499938964844,272.04998779296875,271.085693359375,272.46697998046875,272.04998779296875,289.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066827086731,0.0004125862906221,0.0008940964471548,-0.1073674112558364,0.0,0.0,0.0,-0.0253558531403541,60.0,-15.53740406036377,-0.0,-1.1641218122804277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0001226371532538,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0001291427906835,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,9.53844573814422e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001291428343392,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0006125977961346,290.3023986816406,294.1499938964844,272.04998779296875,271.085693359375,272.46697998046875,272.04998779296875,289.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066827086731,0.0004125862906221,0.0008940964471548,-0.1073674112558364,0.0,0.0,0.0,-0.0253558531403541,60.0,-15.53740406036377,-0.0,-1.1641218122804277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001222613354912,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0001287470367969,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,9.50921603362076e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001287470950046,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0006107205408625,290.2977294921875,294.1499938964844,272.04998779296875,271.085693359375,272.462158203125,272.04998779296875,289.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026784872636,0.0004079557256773,0.0008947227615863,-0.1061651483178138,0.0,0.0,0.0,-0.0251252949237823,60.0,-15.485339164733888,-0.0,-1.1569978397574233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001218815305037,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,0.0001283470919588,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,9.479674918111414e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001283471356146,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0006088233203627,290.2930908203125,294.1499938964844,272.04998779296875,271.085693359375,272.4574279785156,272.04998779296875,289.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986317742615,0.000403275975259,0.0008953557698987,-0.1049496605992317,0.0,0.0,0.0,-0.0248922910541296,60.0,-15.432863235473633,-0.0,-1.1498204344206897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001211005073855,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.000127524632262,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.418928675586358e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001275246759178,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,0.0006049219518899,290.2838134765625,294.1499938964844,272.04998779296875,271.085693359375,272.4481201171875,272.04998779296875,289.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903099413961,0.0003936527646146,0.0008966571767814,-0.1024487689137458,0.0,0.0,0.0,-0.0244131442159414,60.0,-15.325764656066896,-0.0,-1.135131242335774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001211005073855,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.000127524632262,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.418928675586358e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001275246759178,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,0.0006049219518899,290.2838134765625,294.1499938964844,272.04998779296875,271.085693359375,272.4481201171875,272.04998779296875,289.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903099413961,0.0003936527646146,0.0008966571767814,-0.1024487689137458,0.0,0.0,0.0,-0.0244131442159414,60.0,-15.325764656066896,-0.0,-1.135131242335774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
