time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0001202865969389,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.000126667539007,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.355624206364156e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001266675826627,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0006008562631905,290.2745666503906,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816379312425,0.0003836243995465,0.0008980134734883,-0.0998406112194061,0.0,0.0,0.0,-0.0239138305187225,60.0,-15.214957237243652,-0.0,-1.1199240645964893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0001202865969389,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.000126667539007,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,9.355624206364156e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001266675826627,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0006008562631905,290.2745666503906,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816379312425,0.0003836243995465,0.0008980134734883,-0.0998406112194061,0.0,0.0,0.0,-0.0239138305187225,60.0,-15.214957237243652,-0.0,-1.1199240645964893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001194419965031,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001257781405001,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.2899332230445e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001257781841559,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0005966373137198,290.2653503417969,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726387940347,0.0003732180048245,0.0008994208183139,-0.097132034599781,0.0,0.0,0.0,-0.0233956910669803,60.0,-15.100735664367676,-0.0,-1.104251907690923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001194419965031,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001257781405001,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.2899332230445e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001257781841559,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0005966373137198,290.2653503417969,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726387940347,0.0003732180048245,0.0008994208183139,-0.097132034599781,0.0,0.0,0.0,-0.0233956910669803,60.0,-15.100735664367676,-0.0,-1.104251907690923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001185663859359,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001248560874955,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,9.221830259775744e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001248561165994,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0005922634736634,290.2561950683594,294.1499938964844,272.04998779296875,271.085693359375,272.421875,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633093865588,0.0003624296223279,0.0009008797933347,-0.0943218544125557,0.0,0.0,0.0,-0.0228585321456193,60.0,-14.982714653015137,-0.0,-1.0881209533408764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001185663859359,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001248560874955,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,9.221830259775744e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001248561165994,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0005922634736634,290.2561950683594,294.1499938964844,272.04998779296875,271.085693359375,272.421875,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633093865588,0.0003624296223279,0.0009008797933347,-0.0943218544125557,0.0,0.0,0.0,-0.0228585321456193,60.0,-14.982714653015137,-0.0,-1.0881209533408764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001181159677798,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.0001243817678187,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,9.186797251459212e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0001243818114744,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0005900135729461,290.2516174316406,294.1499938964844,272.04998779296875,271.085693359375,272.417724609375,272.04998779296875,289.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585102813318,0.000356879987521,0.0009016302647069,-0.0928754284977912,0.0,0.0,0.0,-0.0225822143256664,60.0,-14.922160148620604,-0.0,-1.0798692784419472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0001176547739305,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.0001238961121998,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,9.150927508017048e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,0.0001238961558556,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0005877098301425,290.2470703125,294.1499938964844,272.04998779296875,271.085693359375,272.41363525390625,272.04998779296875,289.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535963905975,0.0003511977265588,0.0009023986640386,-0.0913938358426094,0.0,0.0,0.0,-0.0222992915660142,60.0,-14.860514640808104,-0.0,-1.0714528997368689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0001166829024441,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0001228726760018,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.075336856767537e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,0.0001228727196576,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0005828550783917,290.23797607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432413641363,0.0003392234502825,0.0009040179429575,-0.0882697701454162,0.0,0.0,0.0,-0.0217030867934227,60.0,-14.732282638549805,-0.0,-1.0538246897340289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0001166829024441,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0001228726760018,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.075336856767537e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,0.0001228727196576,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0005828550783917,290.23797607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432413641363,0.0003392234502825,0.0009040179429575,-0.0882697701454162,0.0,0.0,0.0,-0.0217030867934227,60.0,-14.732282638549805,-0.0,-1.0538246897340289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001156469370471,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,0.0001217817625729,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,8.994762174552307e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001217817989527,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0005776802427135,290.2289733886719,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322034453973,0.0003264596161898,0.0009057439165189,-0.0849369242787361,0.0,0.0,0.0,-0.0210675690323114,60.0,-14.596952438354492,-0.0,-1.0351949697451349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001156469370471,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,0.0001217817625729,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,8.994762174552307e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001217817989527,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0005776802427135,290.2289733886719,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322034453973,0.0003264596161898,0.0009057439165189,-0.0849369242787361,0.0,0.0,0.0,-0.0210675690323114,60.0,-14.596952438354492,-0.0,-1.0351949697451349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001145602873293,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001206374654429,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,8.910244650905952e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001206375018227,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0005722522037103,290.2200012207031,294.1499938964844,272.04998779296875,271.085693359375,272.390380859375,272.04998779296875,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206254759803,0.0003130713885184,0.0009075541165657,-0.0814380943775177,0.0,0.0,0.0,-0.0204009618610143,60.0,-14.454427719116213,-0.0,-1.015832324924304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0001145602873293,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001206374654429,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,8.910244650905952e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001206375018227,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0005722522037103,290.2200012207031,294.1499938964844,272.04998779296875,271.085693359375,272.390380859375,272.04998779296875,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206254759803,0.0003130713885184,0.0009075541165657,-0.0814380943775177,0.0,0.0,0.0,-0.0204009618610143,60.0,-14.454427719116213,-0.0,-1.015832324924304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0001134496706072,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.000119467935292,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,8.823863026918843e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0001194679716718,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0005667044315487,290.21112060546875,294.1499938964844,272.04998779296875,271.085693359375,272.38311767578125,272.04998779296875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087920913472,0.0002993880189023,0.0009094040142372,-0.0778591111302375,0.0,0.0,0.0,-0.019719660282135,60.0,-14.307485580444336,-0.0,-9.962315772327204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0001134496706072,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.000119467935292,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,8.823863026918843e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0001194679716718,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0005667044315487,290.21112060546875,294.1499938964844,272.04998779296875,271.085693359375,272.38311767578125,272.04998779296875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087920913472,0.0002993880189023,0.0009094040142372,-0.0778591111302375,0.0,0.0,0.0,-0.019719660282135,60.0,-14.307485580444336,-0.0,-9.962315772327204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,0.0001128953954321,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001188842579722,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,8.780752978054807e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.000118884294352,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0005639357259497,290.2066955566406,294.1499938964844,272.04998779296875,271.085693359375,272.37957763671875,272.04998779296875,289.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028863420709,0.0002925591543316,0.0009103271295316,-0.0760718658566474,0.0,0.0,0.0,-0.0193796455860137,60.0,-14.23337745666504,-0.0,-9.865208738801813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.0001123525944421,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.000118312666018,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,8.73853568919003e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.0001183127023978,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0005612243548966,290.2022705078125,294.1499938964844,272.04998779296875,271.085693359375,272.3760681152344,272.04998779296875,289.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971028288826,0.0002858716761693,0.0009112310945056,-0.0743209347128868,0.0,0.0,0.0,-0.0190466698259115,60.0,-14.159926414489746,-0.0,-9.770572972911397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,0.000111315624963,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0001172206830233,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,8.657882426632568e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0001172207194031,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.000556044455152,290.1935119628906,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860537342727,0.000273095909506,0.0009129578829742,-0.0709741190075874,0.0,0.0,0.0,-0.0184105560183525,60.0,-14.01698398590088,-0.0,-9.591047955836984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,0.000111315624963,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.0001172206830233,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,8.657882426632568e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0001172207194031,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.000556044455152,290.1935119628906,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860537342727,0.000273095909506,0.0009129578829742,-0.0709741190075874,0.0,0.0,0.0,-0.0184105560183525,60.0,-14.01698398590088,-0.0,-9.591047955836984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001103650138247,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,0.0001162196422228,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,8.583945600548759e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001162196786026,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0005512959323823,290.1847839355469,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759249027818,0.0002613841497804,0.0009145407238975,-0.0679039806127548,0.0,0.0,0.0,-0.0178274177014827,60.0,-13.883374214172363,-0.0,-9.427935765415897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001103650138247,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,0.0001162196422228,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,8.583945600548759e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001162196786026,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0005512959323823,290.1847839355469,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759249027818,0.0002613841497804,0.0009145407238975,-0.0679039806127548,0.0,0.0,0.0,-0.0178274177014827,60.0,-13.883374214172363,-0.0,-9.427935765415897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,0.0001095023326342,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001153112025349,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,8.516848902218044e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001153112389147,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005469867028295,290.1761169433594,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667328653857,0.0002507558965589,0.0009159769979305,-0.0651162415742874,0.0,0.0,0.0,-0.0172982271760702,60.0,-13.760483741760254,-0.0,-9.281123425353145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,0.0001095023326342,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001153112025349,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,8.516848902218044e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,0.0001153112389147,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0005469867028295,290.1761169433594,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667328653857,0.0002507558965589,0.0009159769979305,-0.0651162415742874,0.0,0.0,0.0,-0.0172982271760702,60.0,-13.760483741760254,-0.0,-9.281123425353145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001087424607248,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001145110218203,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,8.457747026113793e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0001145110509241,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0005431909812614,290.1675109863281,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586361797526,0.0002413942129351,0.0009172419668175,-0.0626594871282577,0.0,0.0,0.0,-0.0168321002274751,60.0,-13.649703025817873,-0.0,-9.152759616881668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001087424607248,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001145110218203,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,8.457747026113793e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0001145110509241,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0005431909812614,290.1675109863281,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586361797526,0.0002413942129351,0.0009172419668175,-0.0626594871282577,0.0,0.0,0.0,-0.0168321002274751,60.0,-13.649703025817873,-0.0,-9.152759616881668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0001084041577996,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001141547763836,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,8.431434980593622e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0001141548054874,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0005415010964497,290.1632080078125,294.1499938964844,272.04998779296875,271.085693359375,272.3468017578125,272.04998779296875,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550314957275,0.0002372263843426,0.0009178051259368,-0.06156537681818,0.0,0.0,0.0,-0.016624579206109,60.0,-13.59927749633789,-0.0,-9.095899855537937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001080929141608,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.000113827016321,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,8.40722641441971e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0001138270454248,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0005399463698267,290.1589050292969,294.1499938964844,272.04998779296875,271.085693359375,272.3437805175781,272.04998779296875,289.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151714939624,0.0002333918237127,0.0009183231741189,-0.0605585649609565,0.0,0.0,0.0,-0.0164336524903774,60.0,-13.552063941955566,-0.0,-9.043742466019469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001075643158401,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001132703764596,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,8.366113615920767e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001132704055635,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0005373058957047,290.1503295898437,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,0.0002268795506097,0.0009192028664983,-0.0588482692837715,0.0,0.0,0.0,-0.016109399497509,60.0,-13.468547821044922,-0.0,-8.955507269092777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001075643158401,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001132703764596,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,8.366113615920767e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001132704055635,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0005373058957047,290.1503295898437,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,0.0002268795506097,0.0009192028664983,-0.0588482692837715,0.0,0.0,0.0,-0.016109399497509,60.0,-13.468547821044922,-0.0,-8.955507269092777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001071445949492,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001128283911384,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,8.33346857689321e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001128284202422,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0005352093139663,290.14178466796875,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416100896894,0.0002217086730524,0.000919901416637,-0.0574899017810821,0.0,0.0,0.0,-0.0158519353717565,60.0,-13.400413513183594,-0.0,-8.885753999265945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001071445949492,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001128283911384,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,8.33346857689321e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001128284202422,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0005352093139663,290.14178466796875,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416100896894,0.0002217086730524,0.000919901416637,-0.0574899017810821,0.0,0.0,0.0,-0.0158519353717565,60.0,-13.400413513183594,-0.0,-8.885753999265945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0001067823031917,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001124468835769,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,8.305290248245001e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0001124469126807,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,0.0005333995795808,290.1332397460937,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503845214844,289.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377499904483,0.0002172453387174,0.000920504622627,-0.0563171505928039,0.0,0.0,0.0,-0.0156297031790018,60.0,-13.342479705810549,-0.0,-8.82576429717119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0001067823031917,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001124468835769,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,8.305290248245001e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0001124469126807,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,0.0005333995795808,290.1332397460937,294.1499938964844,272.0510559082031,271.0867004394531,272.32635498046875,272.0503845214844,289.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377499904483,0.0002172453387174,0.000920504622627,-0.0563171505928039,0.0,0.0,0.0,-0.0156297031790018,60.0,-13.342479705810549,-0.0,-8.82576429717119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001064026582753,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001120470988098,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,8.275762957055122e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,0.0001120471279136,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0005315031739883,290.12469482421875,294.1499938964844,272.0541076660156,271.089599609375,272.32086181640625,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337049072608,0.0002125682367477,0.0009211366996169,-0.0550879836082458,0.0,0.0,0.0,-0.0153968259692192,60.0,-13.285568237304688,-0.0,-8.763119296872902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001064026582753,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001120470988098,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,8.275762957055122e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,0.0001120471279136,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0005315031739883,290.12469482421875,294.1499938964844,272.0541076660156,271.089599609375,272.32086181640625,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337049072608,0.0002125682367477,0.0009211366996169,-0.0550879836082458,0.0,0.0,0.0,-0.0153968259692192,60.0,-13.285568237304688,-0.0,-8.763119296872902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0001062060837284,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001118400978157,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,8.260473259724677e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001118401269195,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0005305212689563,290.12042236328125,294.1499938964844,272.0563659667969,271.0917663574219,272.3182067871094,272.0532531738281,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316105956211,0.0002101465070154,0.0009214640595018,-0.0544514469802379,0.0,0.0,0.0,-0.0152762467041611,60.0,-13.256051063537598,-0.0,-8.730770417741952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0001060048161889,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.0001116281491704,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,8.244819036917761e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0001116281782742,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.000529515906237,290.1161804199219,294.1499938964844,272.05908203125,271.0943603515625,272.31561279296875,272.0550537109375,289.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294661089777,0.0002076669043162,0.0009217991610057,-0.0537996254861354,0.0,0.0,0.0,-0.0151527849957346,60.0,-13.225725173950195,-0.0,-8.697710285332506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001055874599842,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0001111886595026,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,8.212358079617843e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001111886886064,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0005274311406537,290.107666015625,294.1499938964844,272.0658874511719,271.100830078125,272.3105773925781,272.0598449707031,289.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250192765146,0.0002025252324528,0.0009224940440617,-0.0524478144943714,0.0,0.0,0.0,-0.0148967774584889,60.0,-13.162583351135254,-0.0,-8.629357495237856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
