time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001055874599842,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0001111886595026,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,8.212358079617843e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001111886886064,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0005274311406537,290.107666015625,294.1499938964844,272.0658874511719,271.100830078125,272.3105773925781,272.0598449707031,289.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250192765146,0.0002025252324528,0.0009224940440617,-0.0524478144943714,0.0,0.0,0.0,-0.0148967774584889,60.0,-13.162583351135254,-0.0,-8.629357495237856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0001052398511092,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.000110822613351,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,8.18532207631506e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001108226424548,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.000525694747921,290.1008605957031,294.1499938964844,272.07257080078125,271.1072082519531,272.3067626953125,272.06494140625,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121315639466,0.0001982428657356,0.0009230727446265,-0.0513217039406299,0.0,0.0,0.0,-0.0146835539489984,60.0,-13.109366416931152,-0.0,-8.572633447556657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001051509170792,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001107289572246,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,8.178404823411256e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,0.0001107289863284,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005252505070529,290.0991516113281,294.1499938964844,272.07440185546875,271.10894775390625,272.3058166503906,272.0663452148437,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203680187463,0.0001971472083823,0.0009232208249159,-0.0510335601866245,0.0,0.0,0.0,-0.0146290007978677,60.0,-13.09573459625244,-0.0,-8.558150454973656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001046940742526,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001102478781831,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,8.142872684402391e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001102479072869,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,0.0005229684757068,290.0906677246094,294.1499938964844,272.08453369140625,271.1186218261719,272.3013916015625,272.0745544433594,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155004613101,0.0001915190659929,0.000923981424421,-0.0495532043278217,0.0,0.0,0.0,-0.0143487704917788,60.0,-13.025141716003418,-0.0,-8.483947766535493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001046940742526,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001102478781831,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,8.142872684402391e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001102479072869,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,0.0005229684757068,290.0906677246094,294.1499938964844,272.08453369140625,271.1186218261719,272.3013916015625,272.0745544433594,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155004613101,0.0001915190659929,0.000923981424421,-0.0495532043278217,0.0,0.0,0.0,-0.0143487704917788,60.0,-13.025141716003418,-0.0,-8.483947766535493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001042182702803,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.0001097468339139,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,8.105865708785132e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001097468630177,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005205917404964,290.08221435546875,294.1499938964844,272.09619140625,271.12969970703125,272.2972717285156,272.0841064453125,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104310397058,0.0001856574526755,0.0009247735142707,-0.0480111017823219,0.0,0.0,0.0,-0.0140569154173135,60.0,-12.951412200927734,-0.0,-8.407009488564655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001042182702803,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.0001097468339139,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,8.105865708785132e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001097468630177,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005205917404964,290.08221435546875,294.1499938964844,272.09619140625,271.12969970703125,272.2972717285156,272.0841064453125,289.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104310397058,0.0001856574526755,0.0009247735142707,-0.0480111017823219,0.0,0.0,0.0,-0.0140569154173135,60.0,-12.951412200927734,-0.0,-8.407009488564655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001039741255226,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001094897379516,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,8.086876187007874e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001094897670554,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.0005193721735849,290.0780029296875,294.1499938964844,272.1025695800781,271.1357727050781,272.2953186035156,272.0894775390625,289.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078297393396,0.0001826496736612,0.0009251800365746,-0.0472196713089942,0.0,0.0,0.0,-0.0139071559533476,60.0,-12.913227081298828,-0.0,-8.367666026742884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,0.0001037250403896,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0001092274396796,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,8.06750322226435e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001092274687835,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0005181279848329,290.07379150390625,294.1499938964844,272.1092529296875,271.14215087890625,272.29351806640625,272.0951538085937,289.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051758192479,0.0001795811404008,0.0009255946497432,-0.0464121662080287,0.0,0.0,0.0,-0.0137543706223368,60.0,-12.874248504638672,-0.0,-8.327623390869121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001032153304549,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0001086906922864,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,8.02785943960771e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001086907213903,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0005155818653292,290.0653686523437,294.1499938964844,272.1236267089844,271.1558532714844,272.2900695800781,272.1073608398437,289.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997449280694,0.0001733017998049,0.000926443201024,-0.0447594299912452,0.0,0.0,0.0,-0.0134417172521352,60.0,-12.794455528259276,-0.0,-8.245979188359345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,0.0001032153304549,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0001086906922864,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,8.02785943960771e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001086907213903,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0005155818653292,290.0653686523437,294.1499938964844,272.1236267089844,271.1558532714844,272.2900695800781,272.1073608398437,289.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997449280694,0.0001733017998049,0.000926443201024,-0.0447594299912452,0.0,0.0,0.0,-0.0134417172521352,60.0,-12.794455528259276,-0.0,-8.245979188359345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001026906320475,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0001081381560652,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.987049320945516e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.000108138185169,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0005129608907736,290.05694580078125,294.1499938964844,272.13922119140625,271.17071533203125,272.2870178222656,272.1207580566406,289.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941544314846,0.0001668378390604,0.000927316606976,-0.0430577285587787,0.0,0.0,0.0,-0.013119869865477,60.0,-12.711772918701172,-0.0,-8.162355413787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001026906320475,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0001081381560652,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.987049320945516e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.000108138185169,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0005129608907736,290.05694580078125,294.1499938964844,272.13922119140625,271.17071533203125,272.2870178222656,272.1207580566406,289.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941544314846,0.0001668378390604,0.000927316606976,-0.0430577285587787,0.0,0.0,0.0,-0.013119869865477,60.0,-12.711772918701172,-0.0,-8.162355413787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001021537245833,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001075727705028,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,7.945289689814672e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0001075727996067,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0005102789145894,290.048583984375,294.1499938964844,272.1559143066406,271.1866149902344,272.28436279296875,272.1352844238281,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108843378257,0.0001602235279278,0.0009282103274017,-0.0413160659372806,0.0,0.0,0.0,-0.0127905374392867,60.0,-12.6267728805542,-0.0,-8.07722670970179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001021537245833,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001075727705028,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,7.945289689814672e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0001075727996067,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0005102789145894,290.048583984375,294.1499938964844,272.1559143066406,271.1866149902344,272.28436279296875,272.1352844238281,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108843378257,0.0001602235279278,0.0009282103274017,-0.0413160659372806,0.0,0.0,0.0,-0.0127905374392867,60.0,-12.6267728805542,-0.0,-8.07722670970179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.000101608071418,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001069981735781,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.902850484242663e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.000106998195406,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0005075532826595,290.0402526855469,294.1499938964844,272.17364501953125,271.2034912109375,272.2821044921875,272.1507568359375,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082620001398,0.0001535015326226,0.0009291185415349,-0.0395456664264202,0.0,0.0,0.0,-0.0124558424577116,60.0,-12.53994083404541,-0.0,-7.99116861571747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.000101608071418,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001069981735781,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.902850484242663e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.000106998195406,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0005075532826595,290.0402526855469,294.1499938964844,272.17364501953125,271.2034912109375,272.2821044921875,272.1507568359375,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082620001398,0.0001535015326226,0.0009291185415349,-0.0395456664264202,0.0,0.0,0.0,-0.0124558424577116,60.0,-12.53994083404541,-0.0,-7.99116861571747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.000101333404018,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001067089324351,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.881487545091659e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0001067089615389,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0005061812698841,290.0360717773437,294.1499938964844,272.1828308105469,271.2122802734375,272.2811584472656,272.1588134765625,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796935530379,0.0001501178339822,0.0009295757045038,-0.0386543534696102,0.0,0.0,0.0,-0.0122873652726411,60.0,-12.49600315093994,-0.0,-7.948023750259382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.000101058401924,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001064193420461,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.860098412493244e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,0.0001064193711499,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0005048075690865,290.03192138671875,294.1499938964844,272.1922607421875,271.22125244140625,272.2803039550781,272.1670837402344,289.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767633793875,0.0001467300317017,0.0009300333913415,-0.0377618633210659,0.0,0.0,0.0,-0.0121186831966042,60.0,-12.451854705810549,-0.0,-7.90494283364751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0001005100202746,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001058418711181,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,7.817446021363139e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.000105841900222,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0005020682583563,290.02362060546875,294.1499938964844,272.211669921875,271.23974609375,272.2788391113281,272.18408203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070920494385,0.0001399744796799,0.000930946029257,-0.0359819047152996,0.0,0.0,0.0,-0.0117823164910078,60.0,-12.36325454711914,-0.0,-7.819385672291902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0001005100202746,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001058418711181,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,7.817446021363139e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.000105841900222,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0005020682583563,290.02362060546875,294.1499938964844,272.211669921875,271.23974609375,272.2788391113281,272.18408203125,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070920494385,0.0001399744796799,0.000930946029257,-0.0359819047152996,0.0,0.0,0.0,-0.0117823164910078,60.0,-12.36325454711914,-0.0,-7.819385672291902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,9.996999870054424e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001052732040989,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,7.775444828439504e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001052732259267,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,0.0004993707407265,290.015380859375,294.1499938964844,272.2318115234375,271.2589416503906,272.27783203125,272.2017517089844,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651666671037,0.0001333218970103,0.0009318447555415,-0.034228753298521,0.0,0.0,0.0,-0.0114510776475071,60.0,-12.274910926818848,-0.0,-7.735587814750033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,9.996999870054424e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001052732040989,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,7.775444828439504e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001052732259267,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,0.0004993707407265,290.015380859375,294.1499938964844,272.2318115234375,271.2589416503906,272.27783203125,272.2017517089844,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651666671037,0.0001333218970103,0.0009318447555415,-0.034228753298521,0.0,0.0,0.0,-0.0114510776475071,60.0,-12.274910926818848,-0.0,-7.735587814750033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.944509656634182e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0001047204568749,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,7.734618702670559e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.0001047204787028,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0004967487766407,290.00714111328125,294.1499938964844,272.2525634765625,271.2786865234375,272.2772216796875,272.219970703125,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595738422125,0.0001268556225113,0.0009327182779088,-0.0325243957340717,0.0,0.0,0.0,-0.0111291147768497,60.0,-12.187786102294922,-0.0,-7.654568179304988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.944509656634182e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0001047204568749,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,7.734618702670559e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.0001047204787028,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0004967487766407,290.00714111328125,294.1499938964844,272.2525634765625,271.2786865234375,272.2772216796875,272.219970703125,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595738422125,0.0001268556225113,0.0009327182779088,-0.0325243957340717,0.0,0.0,0.0,-0.0111291147768497,60.0,-12.187786102294922,-0.0,-7.654568179304988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,9.89392283372581e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001041877549141,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,7.695273234276101e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.000104187776742,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0004942218656651,289.9989318847656,294.1499938964844,272.2738037109375,271.2989501953125,272.2769775390625,272.2386169433594,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541839292272,0.000120623895782,0.0009335600188933,-0.0308815967291593,0.0,0.0,0.0,-0.0108188297599554,60.0,-12.102422714233398,-0.0,-7.576890936888958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,9.89392283372581e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001041877549141,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,7.695273234276101e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.000104187776742,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0004942218656651,289.9989318847656,294.1499938964844,272.2738037109375,271.2989501953125,272.2769775390625,272.2386169433594,288.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541839292272,0.000120623895782,0.0009335600188933,-0.0308815967291593,0.0,0.0,0.0,-0.0108188297599554,60.0,-12.102422714233398,-0.0,-7.576890936888958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,9.869605855783448e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001039316848618,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,7.676360110053793e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.0001039317066897,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0004930071881972,289.99481201171875,294.1499938964844,272.2845764160156,271.3092041015625,272.27703857421875,272.24810791015625,288.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515929898247,0.0001176283258246,0.0009339646203443,-0.0300918202847242,0.0,0.0,0.0,-0.0106696775183081,60.0,-12.0608491897583,-0.0,-7.539692603586445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,9.84581492957659e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0001036811518133,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,7.657855894649401e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001036811736412,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0004918187623843,289.99072265625,294.1499938964844,272.2954406738281,271.319580078125,272.2771911621094,272.2576904296875,288.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490580461919,0.0001146975191659,0.0009343604906462,-0.0293190665543079,0.0,0.0,0.0,-0.0105237485840916,60.0,-12.01986026763916,-0.0,-7.503386711960047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,9.800632687984034e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.000103205369669,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,7.622714474564418e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.0001032053914968,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,0.00048956181854,289.9825744628906,294.1499938964844,272.3174133300781,271.3404846191406,272.2778015136719,272.2770080566406,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442439233884,0.0001091316371457,0.0009351122425869,-0.0278513878583908,0.0,0.0,0.0,-0.0102466167882084,60.0,-11.940497398376465,-0.0,-7.43468007158299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,9.800632687984034e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.000103205369669,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,7.622714474564418e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.0001032053914968,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,0.00048956181854,289.9825744628906,294.1499938964844,272.3174133300781,271.3404846191406,272.2778015136719,272.2770080566406,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442439233884,0.0001091316371457,0.0009351122425869,-0.0278513878583908,0.0,0.0,0.0,-0.0102466167882084,60.0,-11.940497398376465,-0.0,-7.43468007158299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,9.758605301612988e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0001027627949952,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,7.590026507386938e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,0.000102762816823,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0004874624719377,289.97442626953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397657752037,0.0001039543494698,0.0009358114912174,-0.0264860205352306,0.0,0.0,0.0,-0.0099888332188129,60.0,-11.864795684814451,-0.0,-7.37105310122388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,9.758605301612988e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0001027627949952,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,7.590026507386938e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326965332031,0.0,0.0,0.000102762816823,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0004874624719377,289.97442626953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2787780761719,272.29656982421875,288.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397657752037,0.0001039543494698,0.0009358114912174,-0.0264860205352306,0.0,0.0,0.0,-0.0099888332188129,60.0,-11.864795684814451,-0.0,-7.37105310122388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,9.720051457406952e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0001023568038363,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,7.560040103271604e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001023568256641,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0004855366132687,289.96630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2801818847656,272.3163146972656,288.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356578277423,9.920498268911616e-05,0.000936452881433,-0.0252333767712116,0.0,0.0,0.0,-0.0097523564472794,60.0,-11.793253898620604,-0.0,-7.312925731639552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,9.720051457406952e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0001023568038363,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,7.560040103271604e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001023568256641,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0004855366132687,289.96630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2801818847656,272.3163146972656,288.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356578277423,9.920498268911616e-05,0.000936452881433,-0.0252333767712116,0.0,0.0,0.0,-0.0097523564472794,60.0,-11.793253898620604,-0.0,-7.312925731639552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,9.685162513051182e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0001019894043565,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.532904419349506e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0001019894261844,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.0004837938176933,289.95819091796875,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319404536858,9.49071254581213e-05,0.0009370333282276,-0.0240997187793254,0.0,0.0,0.0,-0.0095383608713746,60.0,-11.726219177246094,-0.0,-7.260523204877245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,9.685162513051182e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0001019894043565,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.532904419349506e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0001019894261844,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.0004837938176933,289.95819091796875,294.1499938964844,272.3840637207031,271.40399169921875,272.28192138671875,272.33612060546875,288.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319404536858,9.49071254581213e-05,0.0009370333282276,-0.0240997187793254,0.0,0.0,0.0,-0.0095383608713746,60.0,-11.726219177246094,-0.0,-7.260523204877245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,9.669162682257591e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.000101820922282,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,7.520459621446207e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101745605469,0.0,0.0,0.0001018209368339,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0004829945974051,289.9541320800781,294.1499938964844,272.3951721191406,271.41455078125,272.282958984375,272.3460693359375,288.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302356677129,9.29361704038456e-05,0.0009372994536533,-0.0235798023641109,0.0,0.0,0.0,-0.009440223686397,60.0,-11.69449234008789,-0.0,-7.23655446677185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,9.65409417403862e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001016622409224,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,7.508740236517042e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001016622627503,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004822419141419,289.9501037597656,294.1499938964844,272.4062194824219,271.42510986328125,272.2840881347656,272.35601806640625,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286300675943,9.10799644771032e-05,0.0009375501540489,-0.0230901408940553,0.0,0.0,0.0,-0.0093478010967373,60.0,-11.663980484008787,-0.0,-7.214017472279012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
