time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.626676910556851e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001013735236483,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,7.487415132345632e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001013735454762,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0004808723460882,289.9420166015625,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257087415084,8.770253043621778e-05,0.0009380062110722,-0.0221991389989852,0.0,0.0,0.0,-0.0091796340420842,60.0,-11.60637378692627,-0.0,-7.173100868840265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.626676910556851e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001013735236483,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,7.487415132345632e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001013735454762,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0004808723460882,289.9420166015625,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257087415084,8.770253043621778e-05,0.0009380062110722,-0.0221991389989852,0.0,0.0,0.0,-0.0091796340420842,60.0,-11.60637378692627,-0.0,-7.173100868840265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,9.602963109500706e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.000101123812783,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.4689720349852e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001011238346109,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796878201887,289.9339294433594,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231820633634,8.47814153530635e-05,0.0009384006261825,-0.0214284751564264,0.0,0.0,0.0,-0.0090341875329613,60.0,-11.553473472595217,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,9.602963109500706e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,0.000101123812783,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.4689720349852e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001011238346109,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796878201887,289.9339294433594,294.1499938964844,272.4498291015625,271.4666442871094,272.28936767578125,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231820633634,8.47814153530635e-05,0.0009384006261825,-0.0214284751564264,0.0,0.0,0.0,-0.0090341875329613,60.0,-11.553473472595217,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.582545317243785e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001009088009595,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.453090802300721e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001009088227874,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004786679055541,289.92584228515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.226623322116211e-05,0.0009387402096763,-0.0207648798823356,0.0,0.0,0.0,-0.0089089535176754,60.0,-11.505337715148926,-0.0,-7.1074857999065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.582545317243785e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001009088009595,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,7.453090802300721e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001009088227874,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004786679055541,289.92584228515625,294.1499938964844,272.4710693359375,271.48687744140625,272.2925109863281,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.226623322116211e-05,0.0009387402096763,-0.0207648798823356,0.0,0.0,0.0,-0.0089089535176754,60.0,-11.505337715148926,-0.0,-7.1074857999065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.565448999637738e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001007287719403,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,7.439793989760801e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0001007287937682,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.000477813911857,289.9177551269531,294.1499938964844,272.4918212890625,271.5066223144531,272.2960205078125,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191848268732,8.01602509454824e-05,0.0009390246123075,-0.0202092230319976,0.0,0.0,0.0,-0.0088040940463542,60.0,-11.461767196655272,-0.0,-7.082147845949295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.565448999637738e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001007287719403,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,7.439793989760801e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0001007287937682,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.000477813911857,289.9177551269531,294.1499938964844,272.4918212890625,271.5066223144531,272.2960205078125,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191848268732,8.01602509454824e-05,0.0009390246123075,-0.0202092230319976,0.0,0.0,0.0,-0.0088040940463542,60.0,-11.461767196655272,-0.0,-7.082147845949295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.557817975291982e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.0001006484089884,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.433858991134912e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001006484308163,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0004774327389895,289.9137268066406,294.1499938964844,272.501953125,271.51629638671875,272.2978515625,272.4447937011719,288.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183716658502,7.922023360151798e-05,0.0009391515050083,-0.0199611950665712,0.0,0.0,0.0,-0.0087572885677218,60.0,-11.441298484802246,-0.0,-7.070853058621651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,9.550957474857567e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0001005761660053,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,7.42852280382067e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001005761878332,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0004770900413859,289.9096984863281,294.1499938964844,272.511962890625,271.5258178710937,272.2997741699219,272.4544372558594,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176406940445,7.837512384867296e-05,0.0009392655920237,-0.0197382066398859,0.0,0.0,0.0,-0.0087152095511555,60.0,-11.421942710876465,-0.0,-7.060705797812261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.539059101371096e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001004508667392,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.419267785735428e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001004508885671,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0004764956829603,289.901611328125,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4735717773437,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163729311898,7.690940401516855e-05,0.0009394634980708,-0.0193514619022607,0.0,0.0,0.0,-0.0086422292515635,60.0,-11.3858003616333,-0.0,-7.043124838901349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.539059101371096e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001004508667392,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.419267785735428e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001004508885671,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0004764956829603,289.901611328125,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4735717773437,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163729311898,7.690940401516855e-05,0.0009394634980708,-0.0193514619022607,0.0,0.0,0.0,-0.0086422292515635,60.0,-11.3858003616333,-0.0,-7.043124838901349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,9.529133967589588e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.000100346354884,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,7.411548722302541e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001003463767119,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004759998992085,289.8935241699219,294.1499938964844,272.54998779296875,271.5620422363281,272.30810546875,272.4923400878906,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153154144063,7.568683940917253e-05,0.0009396285749971,-0.0190288666635751,0.0,0.0,0.0,-0.0085813561454415,60.0,-11.353185653686523,-0.0,-7.02847628986092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,9.529133967589588e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.000100346354884,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,7.411548722302541e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001003463767119,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004759998992085,289.8935241699219,294.1499938964844,272.54998779296875,271.5620422363281,272.30810546875,272.4923400878906,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153154144063,7.568683940917253e-05,0.0009396285749971,-0.0190288666635751,0.0,0.0,0.0,-0.0085813561454415,60.0,-11.353185653686523,-0.0,-7.02847628986092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.52090704231523e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001002597200567,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.405149517580867e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001002597346086,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004755889240186,289.88543701171875,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014438807033,7.467339310096577e-05,0.0009397653630003,-0.0187614485621452,0.0,0.0,0.0,-0.0085308952257037,60.0,-11.323236465454102,-0.0,-7.016345904276022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.52090704231523e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001002597200567,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.405149517580867e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001002597346086,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004755889240186,289.88543701171875,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014438807033,7.467339310096577e-05,0.0009397653630003,-0.0187614485621452,0.0,0.0,0.0,-0.0085308952257037,60.0,-11.323236465454102,-0.0,-7.016345904276022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.51392503338866e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.000100186196505,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,7.399719470413402e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.000100186211057,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0004752401728183,289.8773193359375,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136949131265,7.38133821869269e-05,0.0009398814872838,-0.0185345131903886,0.0,0.0,0.0,-0.0084880739450454,60.0,-11.294981956481934,-0.0,-7.006060087633159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.51392503338866e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.000100186196505,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,7.399719470413402e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.000100186211057,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0004752401728183,289.8773193359375,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136949131265,7.38133821869269e-05,0.0009398814872838,-0.0185345131903886,0.0,0.0,0.0,-0.0084880739450454,60.0,-11.294981956481934,-0.0,-7.006060087633159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,9.510863310424612e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001001539494609,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12823486328125,0.0,0.0,7.39733804948628e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001001539712888,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0004750872321892,289.873291015625,294.1499938964844,272.5964050292969,271.60321044921875,272.3199462890625,272.53814697265625,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133686009794,7.343621109612286e-05,0.0009399324189871,-0.0184349846094846,0.0,0.0,0.0,-0.0084692938253283,60.0,-11.281448364257812,-0.0,-7.001550983432028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.50807661865838e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0001001246055238,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,7.395170541713014e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0001001246273517,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0004749480285681,289.8692321777344,294.1499938964844,272.6058959960937,271.6109619140625,272.322509765625,272.5472412109375,288.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130717419087,7.309295324375853e-05,0.0009399787522852,-0.0183444079011678,0.0,0.0,0.0,-0.008452202193439,60.0,-11.268210411071776,-0.0,-6.997449020218482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.503205365035684e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001000733172986,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.391381950583309e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001000733318505,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0004747047205455,289.8611145019531,294.1499938964844,272.62506103515625,271.62603759765625,272.32781982421875,272.5655517578125,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012552762404,7.249297777889296e-05,0.0009400597773492,-0.0181860849261283,0.0,0.0,0.0,-0.0084223290905356,60.0,-11.24250316619873,-0.0,-6.99028177564287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.503205365035684e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001000733172986,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.391381950583309e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001000733318505,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0004747047205455,289.8611145019531,294.1499938964844,272.62506103515625,271.62603759765625,272.32781982421875,272.5655517578125,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012552762404,7.249297777889296e-05,0.0009400597773492,-0.0181860849261283,0.0,0.0,0.0,-0.0084223290905356,60.0,-11.24250316619873,-0.0,-6.99028177564287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.49918176047504e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001000309421215,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,7.388252561213449e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0001000309639493,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004745037294924,289.8529968261719,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.5840148925781,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121240047737,7.199736865004525e-05,0.0009401266579516,-0.0180553030222654,0.0,0.0,0.0,-0.008397651836276,60.0,-11.217771530151367,-0.0,-6.98436437573946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.49918176047504e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001000309421215,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,7.388252561213449e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0001000309639493,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004745037294924,289.8529968261719,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.5840148925781,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121240047737,7.199736865004525e-05,0.0009401266579516,-0.0180553030222654,0.0,0.0,0.0,-0.008397651836276,60.0,-11.217771530151367,-0.0,-6.98436437573946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.49588938965462e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.999627218348904e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.385691424133256e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,9.999628673540428e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0004743392637465,289.8448486328125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117732454091,7.15917776688002e-05,0.0009401814313605,-0.0179482754319906,0.0,0.0,0.0,-0.008377457037568,60.0,-11.19383144378662,-0.0,-6.979523448080728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.49588938965462e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.999627218348904e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.385691424133256e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,9.999628673540428e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0004743392637465,289.8448486328125,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117732454091,7.15917776688002e-05,0.0009401814313605,-0.0179482754319906,0.0,0.0,0.0,-0.008377457037568,60.0,-11.19383144378662,-0.0,-6.979523448080728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.493336256127805e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.996938752010465e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,7.383706542896107e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,9.996940934797748e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004742117598652,289.83673095703125,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115012992173,7.127736898837611e-05,0.0009402238647453,-0.0178653076291084,0.0,0.0,0.0,-0.0083618024364113,60.0,-11.170757293701172,-0.0,-6.975772492978649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.493336256127805e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.996938752010465e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,7.383706542896107e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,9.996940934797748e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004742117598652,289.83673095703125,294.1499938964844,272.68389892578125,271.66815185546875,272.3452453613281,272.6214599609375,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115012992173,7.127736898837611e-05,0.0009402238647453,-0.0178653076291084,0.0,0.0,0.0,-0.0083618024364113,60.0,-11.170757293701172,-0.0,-6.975772492978649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,9.492212848272176e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.995755681302398e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,7.382831972790882e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.99575713649392e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0004741556185763,289.8326416015625,294.1499938964844,272.6938781738281,271.6748046875,272.3483581542969,272.6309509277344,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113815078511,7.113897299859673e-05,0.0009402425494045,-0.0178287848830223,0.0,0.0,0.0,-0.0083549106493592,60.0,-11.159403800964355,-0.0,-6.974121191660744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906982421875,0.0,0.0,9.491274249739944e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,9.994766878662632e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,7.38210219424218e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.994769061449917e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0004741087323054,289.8285522460937,294.1499938964844,272.70391845703125,271.68133544921875,272.3515319824219,272.6405029296875,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112815070897,7.102333620423451e-05,0.0009402581490576,-0.0177982710301876,0.0,0.0,0.0,-0.0083491532132029,60.0,-11.148215293884276,-0.0,-6.972742028210632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,9.48982997215353e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.993246203521268e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,7.38097878638655e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.99324765871279e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004740365839097,289.8204040527344,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111276060342,7.084546086844057e-05,0.0009402821306139,-0.0177513323724269,0.0,0.0,0.0,-0.0083402963355183,60.0,-11.126312255859377,-0.0,-6.970620347601654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,9.48982997215353e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,9.993246203521268e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,7.38097878638655e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.99324765871279e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004740365839097,289.8204040527344,294.1499938964844,272.7240905761719,271.6941223144531,272.35809326171875,272.6597900390625,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111276060342,7.084546086844057e-05,0.0009402821306139,-0.0177513323724269,0.0,0.0,0.0,-0.0083402963355183,60.0,-11.126312255859377,-0.0,-6.970620347601654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.488816431257874e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,9.992178820539266e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.380190072581172e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992180275730787e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.0004739859432447,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.67926025390625,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110196890309,7.072064181556925e-05,0.0009402990108355,-0.0177183952182531,0.0,0.0,0.0,-0.0083340816199779,60.0,-11.104878425598145,-0.0,-6.969131760570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.488816431257874e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,9.992178820539266e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.380190072581172e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992180275730787e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.0004739859432447,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.3648681640625,272.67926025390625,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110196890309,7.072064181556925e-05,0.0009402990108355,-0.0177183952182531,0.0,0.0,0.0,-0.0083340816199779,60.0,-11.104878425598145,-0.0,-6.969131760570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.488293289905414e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,9.991628758143634e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.3797840741463e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.991630213335156e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004739598371088,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.6989440917969,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109639260917,7.065627869451419e-05,0.000940307683777,-0.0177014097571373,0.0,0.0,0.0,-0.0083308769389987,60.0,-11.084012031555176,-0.0,-6.968364374415614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.488293289905414e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,9.991628758143634e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.3797840741463e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.991630213335156e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004739598371088,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,272.6989440917969,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109639260917,7.065627869451419e-05,0.000940307683777,-0.0177014097571373,0.0,0.0,0.0,-0.0083308769389987,60.0,-11.084012031555176,-0.0,-6.968364374415614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,9.488090290687978e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,9.991414117394017e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,7.379625458270311e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.991415572585538e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.000473949679872,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109422728419,7.063126395223662e-05,0.0009403110598213,-0.0176948085427284,0.0,0.0,0.0,-0.0083296308293938,60.0,-11.063498497009276,-0.0,-6.968065946466595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,9.488090290687978e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,9.991414117394017e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,7.379625458270311e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,9.991415572585538e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.000473949679872,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.37921142578125,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109422728419,7.063126395223662e-05,0.0009403110598213,-0.0176948085427284,0.0,0.0,0.0,-0.0083296308293938,60.0,-11.063498497009276,-0.0,-6.968065946466595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.488126670476048e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,9.991453407565132e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,7.379654562100768e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.991454862756656e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0004739515134133,289.7917785644531,294.1499938964844,272.795654296875,271.7366943359375,272.3829345703125,272.72882080078125,288.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109462309628,7.063583325361833e-05,0.0009403104195371,-0.0176960155367851,0.0,0.0,0.0,-0.0083298590034246,60.0,-11.053394317626951,-0.0,-6.96812065825725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
