time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.488252544542776e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,9.99158582999371e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.379752059932798e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.991587285185231e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0004739577998407,289.78765869140625,294.1499938964844,272.80596923828125,271.7425842285156,272.38671875,272.7388610839844,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109597351402,7.065136742312461e-05,0.0009403083240613,-0.0177001114934682,0.0,0.0,0.0,-0.0083306320011615,60.0,-11.043386459350586,-0.0,-6.968306109911282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,9.488746582064778e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,9.992106060963124e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,7.380136230494827e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.992107516154648e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,0.0004739824798889,289.7794494628906,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110123548656,7.071225991239771e-05,0.0009403001167811,-0.0177161805331707,0.0,0.0,0.0,-0.0083336634561419,60.0,-11.023655891418455,-0.0,-6.96903228458723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,9.488746582064778e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,9.992106060963124e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,7.380136230494827e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.992107516154648e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,0.0004739824798889,289.7794494628906,294.1499938964844,272.8266296386719,271.7542419433594,272.3945007324219,272.75909423828125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110123548656,7.071225991239771e-05,0.0009403001167811,-0.0177161805331707,0.0,0.0,0.0,-0.0083336634561419,60.0,-11.023655891418455,-0.0,-6.96903228458723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,9.489458170719443e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.992855484597384e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,7.380689930869266e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.992856939788908e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0004740180156659,289.771240234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4024658203125,272.7794494628906,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110881412401,7.07999206497334e-05,0.0009402882424183,-0.0177393145859241,0.0,0.0,0.0,-0.0083380285650491,60.0,-11.00418472290039,-0.0,-6.970077492951533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,9.489458170719443e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.992855484597384e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,7.380689930869266e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.992856939788908e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0004740180156659,289.771240234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4024658203125,272.7794494628906,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110881412401,7.07999206497334e-05,0.0009402882424183,-0.0177393145859241,0.0,0.0,0.0,-0.0083380285650491,60.0,-11.00418472290039,-0.0,-6.970077492951533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.490423690294848e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,9.993871935876086e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,7.38144080969505e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,9.993873391067608e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0004740662698168,289.76300048828125,294.1499938964844,272.8681030273437,271.7773132324219,272.41070556640625,272.7999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111910523846,7.091890438459814e-05,0.0009402721771039,-0.0177707131952047,0.0,0.0,0.0,-0.0083439527079463,60.0,-10.985033988952637,-0.0,-6.971496446794846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,9.490423690294848e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,9.993871935876086e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,7.38144080969505e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,9.993873391067608e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0004740662698168,289.76300048828125,294.1499938964844,272.8681030273437,271.7773132324219,272.41070556640625,272.7999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111910523846,7.091890438459814e-05,0.0009402721771039,-0.0177707131952047,0.0,0.0,0.0,-0.0083439527079463,60.0,-10.985033988952637,-0.0,-6.971496446794846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.4915390945971e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.995047003030776e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.382308831438422e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.9950484582223e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0004741220036521,289.7547607421875,294.1499938964844,272.8888244628906,271.7888488769531,272.41912841796875,272.82049560546875,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.105637632776052e-05,0.00094025360886,-0.0178069900721311,0.0,0.0,0.0,-0.0083507979288697,60.0,-10.96608829498291,-0.0,-6.973135668886243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.4915390945971e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.995047003030776e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.382308831438422e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.9950484582223e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0004741220036521,289.7547607421875,294.1499938964844,272.8888244628906,271.7888488769531,272.41912841796875,272.82049560546875,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.105637632776052e-05,0.00094025360886,-0.0178069900721311,0.0,0.0,0.0,-0.0083507979288697,60.0,-10.96608829498291,-0.0,-6.973135668886243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,9.4921539130155e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,9.995693835662678e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,7.382786134257913e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98944091796875,0.0,0.0,9.9956952908542e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004741526790894,289.7506408691406,294.1499938964844,272.8992004394531,271.79461669921875,272.4234619140625,272.8308410644531,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.113204628694803e-05,0.0009402433643117,-0.017826959490776,0.0,0.0,0.0,-0.0083545660600066,60.0,-10.956700325012209,-0.0,-6.974038768703394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.492794924881308e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.996369044529274e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,7.383284537354484e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,9.996370499720796e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0004741846933029,289.7464904785156,294.1499938964844,272.9095764160156,271.8004150390625,272.4278259277344,272.8411560058594,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114437900483,7.121104135876521e-05,0.0009402327123098,-0.0178478043526411,0.0,0.0,0.0,-0.0083584990352392,60.0,-10.947355270385742,-0.0,-6.974980948371012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,9.494137339061126e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,9.99778276309371e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,7.384329364867881e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997784218285231e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0004742517776321,289.7382507324219,294.1499938964844,272.9302673339844,271.8121032714844,272.43670654296875,272.86187744140625,288.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115868644788,7.137649663491175e-05,0.000940210360568,-0.017891464754939,0.0,0.0,0.0,-0.0083667365834116,60.0,-10.92877960205078,-0.0,-6.976954836090955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,9.494137339061126e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,9.99778276309371e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,7.384329364867881e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997784218285231e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0004742517776321,289.7382507324219,294.1499938964844,272.9302673339844,271.8121032714844,272.43670654296875,272.86187744140625,288.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115868644788,7.137649663491175e-05,0.000940210360568,-0.017891464754939,0.0,0.0,0.0,-0.0083667365834116,60.0,-10.92877960205078,-0.0,-6.976954836090955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.495532867731526e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.999251778936014e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,7.385414210148156e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,9.999253234127536e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004743214522022,289.72998046875,294.1499938964844,272.9508972167969,271.82391357421875,272.4458312988281,272.8825988769531,288.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117355268448,7.154836202971637e-05,0.0009401871357113,-0.0179368183016777,0.0,0.0,0.0,-0.0083752945065498,60.0,-10.91033172607422,-0.0,-6.97900546242636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.495532867731526e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.999251778936014e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,7.385414210148156e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,9.999253234127536e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004743214522022,289.72998046875,294.1499938964844,272.9508972167969,271.82391357421875,272.4458312988281,272.8825988769531,288.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117355268448,7.154836202971637e-05,0.0009401871357113,-0.0179368183016777,0.0,0.0,0.0,-0.0083752945065498,60.0,-10.91033172607422,-0.0,-6.97900546242636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.4969458587002e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001000074043986,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,7.386513607343659e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001000074189505,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0004743920580949,289.7216796875,294.1499938964844,272.9714660644531,271.8359375,272.45513916015625,272.9033508300781,288.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118861682713,7.172250479925424e-05,0.0009401636198163,-0.0179827716201543,0.0,0.0,0.0,-0.0083839651197195,60.0,-10.89198112487793,-0.0,-6.981083799928457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.4969458587002e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001000074043986,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,7.386513607343659e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001000074189505,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0004743920580949,289.7216796875,294.1499938964844,272.9714660644531,271.8359375,272.45513916015625,272.9033508300781,288.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118861682713,7.172250479925424e-05,0.0009401636198163,-0.0179827716201543,0.0,0.0,0.0,-0.0083839651197195,60.0,-10.89198112487793,-0.0,-6.981083799928457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,9.498346480540933e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001000221527647,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,7.387602818198502e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001000221673166,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004744620237033,289.7134094238281,294.1499938964844,272.991943359375,271.84820556640625,272.4646301269531,272.924072265625,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120354127138,7.18950541340746e-05,0.0009401403367519,-0.0180283039808273,0.0,0.0,0.0,-0.0083925565704703,60.0,-10.873703956604004,-0.0,-6.98314295277669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,9.498346480540933e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001000221527647,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,7.387602818198502e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001000221673166,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004744620237033,289.7134094238281,294.1499938964844,272.991943359375,271.84820556640625,272.4646301269531,272.924072265625,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120354127138,7.18950541340746e-05,0.0009401403367519,-0.0180283039808273,0.0,0.0,0.0,-0.0083925565704703,60.0,-10.873703956604004,-0.0,-6.98314295277669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.49903333093971e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0001000293850665,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,7.388137601083145e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001000293996185,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004744963371194,289.7092590332031,294.1499938964844,273.00213623046875,271.8544616699219,272.469482421875,272.9344177246094,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121086379513,7.197973172878847e-05,0.0009401288698427,-0.0180506482720375,0.0,0.0,0.0,-0.0083967726677656,60.0,-10.864588737487791,-0.0,-6.984154055089675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,9.499706357019022e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,0.0001000364718493,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,7.388660742435604e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0001000364864012,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.0004745299520436,289.7051086425781,294.1499938964844,273.0122985839844,271.8607788085937,272.474365234375,272.9447631835937,288.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121803497895,7.206260488601401e-05,0.0009401176939718,-0.0180725194513797,0.0,0.0,0.0,-0.0084008993580937,60.0,-10.85548496246338,-0.0,-6.985143130577853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,9.500999294687064e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599853515625,0.0,0.0,0.000100050085166,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,7.389666279777884e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001000500997179,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0004745945334434,289.6968078613281,294.1499938964844,273.03253173828125,271.8736877441406,272.4842529296875,272.96539306640625,288.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123180691152,7.222189015010372e-05,0.0009400962153449,-0.0181145500391721,0.0,0.0,0.0,-0.0084088295698165,60.0,-10.83730125427246,-0.0,-6.987044542938747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,9.500999294687064e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599853515625,0.0,0.0,0.000100050085166,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,7.389666279777884e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,0.0001000500997179,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0004745945334434,289.6968078613281,294.1499938964844,273.03253173828125,271.8736877441406,272.4842529296875,272.96539306640625,288.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123180691152,7.222189015010372e-05,0.0009400962153449,-0.0181145500391721,0.0,0.0,0.0,-0.0084088295698165,60.0,-10.83730125427246,-0.0,-6.987044542938747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.5022092864383e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001000628253677,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,7.390607061097398e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001000628399197,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.0004746549529954,289.6884765625,294.1499938964844,273.0525817871094,271.8869934082031,272.49432373046875,272.98590087890625,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124470572918,7.237098179757595e-05,0.0009400760754942,-0.0181538928300142,0.0,0.0,0.0,-0.0084162531420588,60.0,-10.81914520263672,-0.0,-6.988825163034562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.5022092864383e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001000628253677,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,7.390607061097398e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001000628399197,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.0004746549529954,289.6884765625,294.1499938964844,273.0525817871094,271.8869934082031,272.49432373046875,272.98590087890625,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124470572918,7.237098179757595e-05,0.0009400760754942,-0.0181538928300142,0.0,0.0,0.0,-0.0084162531420588,60.0,-10.81914520263672,-0.0,-6.988825163034562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,9.50331595959142e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001000744814518,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,7.391467806883156e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001000744960037,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0004747102793771,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.50457763671875,273.0063171386719,288.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125649860128,7.250737689901143e-05,0.0009400576236657,-0.0181898865848779,0.0,0.0,0.0,-0.0084230452775955,60.0,-10.80100917816162,-0.0,-6.990453726984924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,9.50331595959142e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001000744814518,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,7.391467806883156e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001000744960037,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0004747102793771,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.50457763671875,273.0063171386719,288.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125649860128,7.250737689901143e-05,0.0009400576236657,-0.0181898865848779,0.0,0.0,0.0,-0.0084230452775955,60.0,-10.80100917816162,-0.0,-6.990453726984924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,9.504310582997276e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0001000849588308,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,7.392241968773305e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001000849661068,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0004747599305119,289.6718444824219,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012671040371,7.262991857714951e-05,0.00094004109269,-0.0182222202420234,0.0,0.0,0.0,-0.0084291463717818,60.0,-10.782892227172852,-0.0,-6.99191744502059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,9.504310582997276e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0001000849588308,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,7.392241968773305e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001000849661068,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0004747599305119,289.6718444824219,294.1499938964844,273.0922241210937,271.9149780273437,272.5149841308594,273.026611328125,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012671040371,7.262991857714951e-05,0.00094004109269,-0.0182222202420234,0.0,0.0,0.0,-0.0084291463717818,60.0,-10.782892227172852,-0.0,-6.99191744502059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,9.504761692369355e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0001000897027552,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,7.392592669930309e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001000897173071,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0004747824568767,289.66766357421875,294.1499938964844,273.1019897460937,271.9223022460937,272.520263671875,273.03668212890625,288.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127190034836,7.26854705135338e-05,0.0009400335839018,-0.018236881121993,0.0,0.0,0.0,-0.0084319123998284,60.0,-10.77384090423584,-0.0,-6.99258109193579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91082763671875,0.0,0.0,9.505182242719457e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,0.0001000941410893,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,7.392920088022947e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,0.0001000941483653,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0004748034989461,289.6634826660156,294.1499938964844,273.1116943359375,271.9297790527344,272.52557373046875,273.0467224121094,288.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127639397978,7.273734809132293e-05,0.0009400265989825,-0.0182505697011947,0.0,0.0,0.0,-0.0084344949573278,60.0,-10.764795303344728,-0.0,-6.993200685201374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.505928755970672e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001001019918476,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.393499981844798e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001001020063995,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004748407518491,289.6551513671875,294.1499938964844,273.1309814453125,271.9451599121094,272.53631591796875,273.0666809082031,288.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128434514626,7.282927253982052e-05,0.0009400142007507,-0.0182748269289731,0.0,0.0,0.0,-0.008439072407782,60.0,-10.746726036071776,-0.0,-6.994298473728122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,9.505928755970672e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001001019918476,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.393499981844798e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0001001020063995,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004748407518491,289.6551513671875,294.1499938964844,273.1309814453125,271.9451599121094,272.53631591796875,273.0666809082031,288.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128434514626,7.282927253982052e-05,0.0009400142007507,-0.0182748269289731,0.0,0.0,0.0,-0.008439072407782,60.0,-10.746726036071776,-0.0,-6.994298473728122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.50660469243303e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001001091150101,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,7.394026033580303e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.000100109129562,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0004748745413962,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,273.08642578125,288.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.291261135833338e-05,0.0009400029666721,-0.0182968191802501,0.0,0.0,0.0,-0.0084432223811745,60.0,-10.72873306274414,-0.0,-6.995294654643659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.50660469243303e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001001091150101,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,7.394026033580303e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.000100109129562,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0004748745413962,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,273.08642578125,288.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.291261135833338e-05,0.0009400029666721,-0.0182968191802501,0.0,0.0,0.0,-0.0084432223811745,60.0,-10.72873306274414,-0.0,-6.995294654643659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,9.50744142755866e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0001001179261947,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,7.394676504191011e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001001179334707,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0004749163344968,289.6384582519531,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,273.10595703125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130046866834,7.301567529793829e-05,0.0009399889968335,-0.018324015662074,0.0,0.0,0.0,-0.0084483539685606,60.0,-10.711019515991213,-0.0,-6.99652602520473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,9.50744142755866e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0001001179261947,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,7.394676504191011e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001001179334707,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0004749163344968,289.6384582519531,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,273.10595703125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130046866834,7.301567529793829e-05,0.0009399889968335,-0.018324015662074,0.0,0.0,0.0,-0.0084483539685606,60.0,-10.711019515991213,-0.0,-6.99652602520473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,9.508937364444137e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.000100133678643,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,7.39584065740928e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001001336931949,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004749910731334,289.6300964355469,294.1499938964844,273.1864318847656,271.9931335449219,272.5693664550781,273.1251220703125,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131640592589,7.320004078792408e-05,0.0009399640839546,-0.0183726660907268,0.0,0.0,0.0,-0.0084575330838561,60.0,-10.694268226623535,-0.0,-6.998728707685586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,9.508937364444137e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.000100133678643,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,7.39584065740928e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001001336931949,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004749910731334,289.6300964355469,294.1499938964844,273.1864318847656,271.9931335449219,272.5693664550781,273.1251220703125,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131640592589,7.320004078792408e-05,0.0009399640839546,-0.0183726660907268,0.0,0.0,0.0,-0.0084575330838561,60.0,-10.694268226623535,-0.0,-6.998728707685586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
