time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,9.509868687018752e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,0.0001001434866338,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,7.396564615191892e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001001435011858,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.0004750375810544,289.6259155273437,294.1499938964844,273.1950988769531,272.0008239746094,272.5749816894531,273.1345520019531,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132633615285,7.33147535356693e-05,0.0009399486007168,-0.018402935937047,0.0,0.0,0.0,-0.0084632448852062,60.0,-10.686272621154783,-0.0,-7.000099344622869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,9.510957170277834e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,0.000100154953543,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,7.397411536658183e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.000100154968095,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,0.0004750919761136,289.6217346191406,294.1499938964844,273.2035522460937,272.00836181640625,272.58062744140625,273.1438903808594,288.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013379311189,7.344889309024438e-05,0.0009399304399266,-0.0184383317828178,0.0,0.0,0.0,-0.0084699233993887,60.0,-10.678573608398438,-0.0,-7.001702329034742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,9.513537224847823e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,0.0001001821146928,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,7.399418245768175e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0001001821292447,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004752208478748,289.6133728027344,294.1499938964844,273.2198486328125,272.02301025390625,272.59197998046875,273.1621398925781,288.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136541677638,7.376670691883191e-05,0.0009398874826729,-0.0185221955180168,0.0,0.0,0.0,-0.0084857484325766,60.0,-10.664007186889648,-0.0,-7.005501601042853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,9.513537224847823e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,0.0001001821146928,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,7.399418245768175e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0001001821292447,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004752208478748,289.6133728027344,294.1499938964844,273.2198486328125,272.02301025390625,272.59197998046875,273.1621398925781,288.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136541677638,7.376670691883191e-05,0.0009398874826729,-0.0185221955180168,0.0,0.0,0.0,-0.0084857484325766,60.0,-10.664007186889648,-0.0,-7.005501601042853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,9.516584395896643e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001002142089419,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,7.401788025163114e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,0.0001002142234938,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0004753730609081,289.60498046875,294.1499938964844,273.2352600097656,272.0370178222656,272.6034240722656,273.1798095703125,288.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139789665117,7.414211722789332e-05,0.0009398367838002,-0.0186212584376335,0.0,0.0,0.0,-0.0085044400766491,60.0,-10.65060329437256,-0.0,-7.009990810047384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,9.516584395896643e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001002142089419,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,7.401788025163114e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,0.0001002142234938,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0004753730609081,289.60498046875,294.1499938964844,273.2352600097656,272.0370178222656,272.6034240722656,273.1798095703125,288.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139789665117,7.414211722789332e-05,0.0009398367838002,-0.0186212584376335,0.0,0.0,0.0,-0.0085044400766491,60.0,-10.65060329437256,-0.0,-7.009990810047384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,9.52018381212838e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001002521094051,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,7.40458708605729e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.000100252123957,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0004755528352688,289.5965881347656,294.1499938964844,273.2497253417969,272.0502624511719,272.6148986816406,273.19677734375,288.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143624385818,7.458550680894405e-05,0.0009397768881171,-0.0187382567673921,0.0,0.0,0.0,-0.0085265170782804,60.0,-10.638480186462402,-0.0,-7.015294301027097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,9.52018381212838e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001002521094051,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,7.40458708605729e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.000100252123957,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221130371094,0.0,0.0,0.0004755528352688,289.5965881347656,294.1499938964844,273.2497253417969,272.0502624511719,272.6148986816406,273.19677734375,288.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143624385818,7.458550680894405e-05,0.0009397768881171,-0.0187382567673921,0.0,0.0,0.0,-0.0085265170782804,60.0,-10.638480186462402,-0.0,-7.015294301027097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,9.524223423795776e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001002946519292,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,7.407729572150856e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001002946592052,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0004757546412292,289.58819580078125,294.1499938964844,273.26318359375,272.0627136230469,272.6264343261719,273.2130432128906,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147928260266,7.508317503379658e-05,0.0009397096582688,-0.0188695788383483,0.0,0.0,0.0,-0.0085512967780232,60.0,-10.62747859954834,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,9.524223423795776e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001002946519292,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,7.407729572150856e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001002946592052,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133850097656,0.0,0.0,0.0004757546412292,289.58819580078125,294.1499938964844,273.26318359375,272.0627136230469,272.6264343261719,273.2130432128906,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147928260266,7.508317503379658e-05,0.0009397096582688,-0.0188695788383483,0.0,0.0,0.0,-0.0085512967780232,60.0,-10.62747859954834,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,9.526428038952872e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.000100317862234,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,7.409443787764758e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0001003178767859,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.0004758647701237,289.5840148925781,294.1499938964844,273.26953125,272.0686340332031,272.6322326660156,273.22088623046875,288.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.535475742770359e-05,0.0009396729874424,-0.0189412403851747,0.0,0.0,0.0,-0.008564818650484,60.0,-10.622454643249512,-0.0,-7.024500803254341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,9.528758528176696e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.0001003424040391,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,7.411256228806451e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.000100342418591,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0004759811563417,289.5798034667969,294.1499938964844,273.2756042480469,272.0743103027344,272.63800048828125,273.2284851074219,288.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152760660275,7.56418303353712e-05,0.0009396342211402,-0.0190169904381036,0.0,0.0,0.0,-0.0085791125893592,60.0,-10.617762565612791,-0.0,-7.027937698467214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,9.533765114611016e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001003951256279,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,7.415150321321562e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001003951329039,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0004762312455568,289.5714111328125,294.1499938964844,273.286865234375,272.0849304199219,272.6495666503906,273.2430114746094,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158094810321,7.625859143445268e-05,0.0009395508677698,-0.0191797334700822,0.0,0.0,0.0,-0.0086098220199346,60.0,-10.609371185302734,-0.0,-7.03532521129091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,9.533765114611016e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001003951256279,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,7.415150321321562e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001003951329039,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0004762312455568,289.5714111328125,294.1499938964844,273.286865234375,272.0849304199219,272.6495666503906,273.2430114746094,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158094810321,7.625859143445268e-05,0.0009395508677698,-0.0191797334700822,0.0,0.0,0.0,-0.0086098220199346,60.0,-10.609371185302734,-0.0,-7.03532521129091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.539182792650536e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0001004521836875,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.419364555971697e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001004521909635,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.00047650191118,289.56298828125,294.1499938964844,273.2969055175781,272.09454345703125,272.6611328125,273.2566223144531,288.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163867846131,7.692607323406264e-05,0.0009394607041031,-0.0193558596074581,0.0,0.0,0.0,-0.0086430562660098,60.0,-10.602169036865234,-0.0,-7.0433245014101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.539182792650536e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0001004521836875,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.419364555971697e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001004521909635,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.00047650191118,289.56298828125,294.1499938964844,273.2969055175781,272.09454345703125,272.6611328125,273.2566223144531,288.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163867846131,7.692607323406264e-05,0.0009394607041031,-0.0193558596074581,0.0,0.0,0.0,-0.0086430562660098,60.0,-10.602169036865234,-0.0,-7.0433245014101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.54499264480546e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001005133599392,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,7.423883653245866e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001005133744911,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0004767921054735,289.5545654296875,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,288.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.764176552882418e-05,0.0009393640211783,-0.0195447038859128,0.0,0.0,0.0,-0.0086786914616823,60.0,-10.596356391906738,-0.0,-7.051906436572608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.54499264480546e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001005133599392,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,7.423883653245866e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001005133744911,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0004767921054735,289.5545654296875,294.1499938964844,273.30572509765625,272.10308837890625,272.67266845703125,273.26910400390625,288.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170057648792,7.764176552882418e-05,0.0009393640211783,-0.0195447038859128,0.0,0.0,0.0,-0.0086786914616823,60.0,-10.596356391906738,-0.0,-7.051906436572608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.551184484735133e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001005785597953,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,7.428698881994933e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0001005785743473,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004771013918798,289.546142578125,294.1499938964844,273.3132019042969,272.1104431152344,272.6841125488281,273.2803649902344,288.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017665490508,7.840452599339187e-05,0.0009392609936185,-0.0197459645569324,0.0,0.0,0.0,-0.0087166698649525,60.0,-10.591940879821776,-0.0,-7.061058937551935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.551184484735133e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001005785597953,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,7.428698881994933e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0001005785743473,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004771013918798,289.546142578125,294.1499938964844,273.3132019042969,272.1104431152344,272.6841125488281,273.2803649902344,288.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017665490508,7.840452599339187e-05,0.0009392609936185,-0.0197459645569324,0.0,0.0,0.0,-0.0087166698649525,60.0,-10.591940879821776,-0.0,-7.061058937551935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.554374264553188e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001006121456157,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,7.43117998354137e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0001006121601676,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0004772607062477,289.5419006347656,294.1499938964844,273.3164367675781,272.1136474609375,272.6898193359375,273.2856140136719,288.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180054232478,7.879742770455778e-05,0.0009392079664394,-0.0198496356606483,0.0,0.0,0.0,-0.0087362332269549,60.0,-10.590134620666504,-0.0,-7.06577552023191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,9.557654266245665e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0001006466918624,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,7.433730934280902e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,0.0001006466991384,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004774245608132,289.5376892089844,294.1499938964844,273.3193054199219,272.1165466308594,272.69549560546875,273.2904968261719,288.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183549020439,7.920149801066145e-05,0.0009391533676534,-0.0199562534689903,0.0,0.0,0.0,-0.0087563525885343,60.0,-10.588693618774414,-0.0,-7.070627816574415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,9.564388892613351e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002258300781,0.0,0.0,0.0001007176106213,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.438968896167353e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0001007176251732,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0004777609719894,289.5292358398437,294.1499938964844,273.3239440917969,272.1213684082031,272.7067565917969,273.2992553710937,288.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190724860876,8.003116090549156e-05,0.0009390413179062,-0.0201751627027988,0.0,0.0,0.0,-0.008797662332654,60.0,-10.586812019348145,-0.0,-7.080596020614395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,9.564388892613351e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002258300781,0.0,0.0,0.0001007176106213,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.438968896167353e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0001007176251732,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0004777609719894,289.5292358398437,294.1499938964844,273.3239440917969,272.1213684082031,272.7067565917969,273.2992553710937,288.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190724860876,8.003116090549156e-05,0.0009390413179062,-0.0201751627027988,0.0,0.0,0.0,-0.008797662332654,60.0,-10.586812019348145,-0.0,-7.080596020614395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,9.57129304879345e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,0.0001007903192657,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,7.444339280482382e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,0.0001007903265417,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0004781058814842,289.5207824707031,294.1499938964844,273.3270874023437,272.12481689453125,272.7178955078125,273.3066711425781,288.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198081145063,8.08817203505896e-05,0.0009389264159835,-0.0203995816409587,0.0,0.0,0.0,-0.0088400123640894,60.0,-10.58613109588623,-0.0,-7.09082286221019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,9.57129304879345e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,0.0001007903192657,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,7.444339280482382e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,0.0001007903265417,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0004781058814842,289.5207824707031,294.1499938964844,273.3270874023437,272.12481689453125,272.7178955078125,273.3066711425781,288.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198081145063,8.08817203505896e-05,0.0009389264159835,-0.0203995816409587,0.0,0.0,0.0,-0.0088400123640894,60.0,-10.58613109588623,-0.0,-7.09082286221019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,9.578301978763192e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001008641265798,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,7.449790427926928e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0001008641338557,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0004784559714607,289.5123291015625,294.1499938964844,273.3286437988281,272.1268005371094,272.7288513183594,273.3125305175781,288.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205549187958,8.174511458491907e-05,0.0009388098260387,-0.0206273850053548,0.0,0.0,0.0,-0.0088830022141337,60.0,-10.58677577972412,-0.0,-7.101211707549737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,9.578301978763192e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001008641265798,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,7.449790427926928e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0001008641338557,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0004784559714607,289.5123291015625,294.1499938964844,273.3286437988281,272.1268005371094,272.7288513183594,273.3125305175781,288.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205549187958,8.174511458491907e-05,0.0009388098260387,-0.0206273850053548,0.0,0.0,0.0,-0.0088830022141337,60.0,-10.58677577972412,-0.0,-7.101211707549737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.585330553818494e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001009381376206,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,7.455256854882464e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001009381448966,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0004788070509675,289.5038757324219,294.1499938964844,273.3285827636719,272.12725830078125,272.7396545410156,273.3169860839844,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213038185611,8.261093171313405e-05,0.000938692886848,-0.020855825394392,0.0,0.0,0.0,-0.0089261122047901,60.0,-10.588482856750488,-0.0,-7.111637501111545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.585330553818494e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001009381376206,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,7.455256854882464e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001009381448966,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0004788070509675,289.5038757324219,294.1499938964844,273.3285827636719,272.12725830078125,272.7396545410156,273.3169860839844,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213038185611,8.261093171313405e-05,0.000938692886848,-0.020855825394392,0.0,0.0,0.0,-0.0089261122047901,60.0,-10.588482856750488,-0.0,-7.111637501111545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.588828106643632e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.0001009749685181,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,7.457977335434407e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.00010097498307,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0004789817903656,289.4996337890625,294.1499938964844,273.3279113769531,272.1268920898437,272.7449645996094,273.31866455078125,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216764640063,8.304183575091884e-05,0.000938634679187,-0.0209695138037204,0.0,0.0,0.0,-0.0089475670829415,60.0,-10.58975601196289,-0.0,-7.116828726339008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,9.59229000727646e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,0.0001010114210657,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,7.460670167347416e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0001010114283417,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0004791546962223,289.4953918457031,294.1499938964844,273.3268127441406,272.1260986328125,272.750244140625,273.31988525390625,288.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220453841611,8.34682650747709e-05,0.0009385770536027,-0.0210820212960243,0.0,0.0,0.0,-0.0089687993749976,60.0,-10.591322898864746,-0.0,-7.121968081946761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.599053009878844e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0001010826381389,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,7.46592995710671e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001010826526908,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0004794925334863,289.4869079589844,294.1499938964844,273.3232727050781,272.123291015625,272.76055908203125,273.32098388671875,288.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227659950032,8.430139860138297e-05,0.0009384645381942,-0.021301832050085,0.0,0.0,0.0,-0.0090102823451161,60.0,-10.595337867736816,-0.0,-7.132014445687673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.599053009878844e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0001010826381389,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,7.46592995710671e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001010826526908,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0004794925334863,289.4869079589844,294.1499938964844,273.3232727050781,272.123291015625,272.76055908203125,273.32098388671875,288.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227659950032,8.430139860138297e-05,0.0009384645381942,-0.021301832050085,0.0,0.0,0.0,-0.0090102823451161,60.0,-10.595337867736816,-0.0,-7.132014445687673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.605602826923132e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.000101151621493,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,7.471024582628161e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000101151628769,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,0.0004798197187483,289.4784240722656,294.1499938964844,273.3179016113281,272.1187438964844,272.7706604003906,273.320556640625,288.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234639048576,8.510833868058398e-05,0.0009383556316606,-0.0215147286653518,0.0,0.0,0.0,-0.0090504614636302,60.0,-10.600236892700195,-0.0,-7.14175172333853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.605602826923132e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.000101151621493,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,7.471024582628161e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.000101151628769,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,0.0004798197187483,289.4784240722656,294.1499938964844,273.3179016113281,272.1187438964844,272.7706604003906,273.320556640625,288.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234639048576,8.510833868058398e-05,0.0009383556316606,-0.0215147286653518,0.0,0.0,0.0,-0.0090504614636302,60.0,-10.600236892700195,-0.0,-7.14175172333853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,9.61176774580963e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0001012165375868,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,7.475819438695908e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,0.0001012165448628,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,0.0004801276663783,289.4699401855469,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,288.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241208365187,8.586778130847961e-05,0.0009382530115544,-0.0217150915414094,0.0,0.0,0.0,-0.0090882750228047,60.0,-10.606277465820312,-0.0,-7.15092198788625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,9.61176774580963e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0001012165375868,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,7.475819438695908e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,0.0001012165448628,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,0.0004801276663783,289.4699401855469,294.1499938964844,273.3106384277344,272.11236572265625,272.7804260253906,273.3180847167969,288.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241208365187,8.586778130847961e-05,0.0009382530115544,-0.0217150915414094,0.0,0.0,0.0,-0.0090882750228047,60.0,-10.606277465820312,-0.0,-7.15092198788625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.617603063816205e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,0.0001012779830489,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,7.480358181055635e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001012779903248,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0004804191412404,289.46142578125,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,288.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247424943372,8.658660954097286e-05,0.000938155921176,-0.0219047348946332,0.0,0.0,0.0,-0.0091240657493472,60.0,-10.61314868927002,-0.0,-7.159607662288181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
