time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.617603063816205e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,0.0001012779830489,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,7.480358181055635e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001012779903248,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0004804191412404,289.46142578125,294.1499938964844,273.30145263671875,272.1040954589844,272.7898864746094,273.3138732910156,288.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247424943372,8.658660954097286e-05,0.000938155921176,-0.0219047348946332,0.0,0.0,0.0,-0.0091240657493472,60.0,-10.61314868927002,-0.0,-7.159607662288181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,9.620338096283376e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001013067812891,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,7.482484943466261e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.000101306795841,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0004805557837244,289.4571838378906,294.1499938964844,273.29608154296875,272.0992126464844,272.7944641113281,273.31103515625,288.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250339983031,8.692354458617046e-05,0.0009381104027852,-0.02199362590909,0.0,0.0,0.0,-0.0091408425942063,60.0,-10.616960525512695,-0.0,-7.163679782706822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,9.622953075449914e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269226074219,0.0,0.0,0.0001013343207887,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,7.484519301215187e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001013343280646,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0004806864017155,289.4529113769531,294.1499938964844,273.29022216796875,272.0938720703125,272.7989501953125,273.30767822265625,288.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253125801682,8.724567305762321e-05,0.0009380669216625,-0.0220786109566688,0.0,0.0,0.0,-0.0091568818315863,60.0,-10.621002197265623,-0.0,-7.167574977984259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.627762483432888e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0001013849687296,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,7.488259871024638e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001013849760056,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.000480926624732,289.4444274902344,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258251568302,8.783816156210378e-05,0.0009379869443364,-0.022234920412302,0.0,0.0,0.0,-0.0091863824054598,60.0,-10.629751205444336,-0.0,-7.174741512017135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.627762483432888e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0001013849687296,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,7.488259871024638e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001013849760056,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.000480926624732,289.4444274902344,294.1499938964844,273.2769470214844,272.08160400390625,272.8076477050781,273.2995300292969,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258251568302,8.783816156210378e-05,0.0009379869443364,-0.022234920412302,0.0,0.0,0.0,-0.0091863824054598,60.0,-10.629751205444336,-0.0,-7.174741512017135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.632064757170156e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001014302688417,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.49160535633564e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001014302761177,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0004811415274161,289.4359130859375,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262834839522,8.836811321089044e-05,0.0009379153489135,-0.0223747305572032,0.0,0.0,0.0,-0.0092127695679664,60.0,-10.639359474182127,-0.0,-7.181154870750106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.632064757170156e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001014302688417,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.49160535633564e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001014302761177,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0004811415274161,289.4359130859375,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262834839522,8.836811321089044e-05,0.0009379153489135,-0.0223747305572032,0.0,0.0,0.0,-0.0092127695679664,60.0,-10.639359474182127,-0.0,-7.181154870750106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,9.635645255912097e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0001014679801301,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,7.49439059291035e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.000101467987406,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0004813203995581,289.4273986816406,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266650933772,8.8809261796996e-05,0.0009378558024764,-0.0224911104887723,0.0,0.0,0.0,-0.0092347348108887,60.0,-10.649896621704102,-0.0,-7.186496020494816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,9.635645255912097e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0001014679801301,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,7.49439059291035e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.000101467987406,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0004813203995581,289.4273986816406,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266650933772,8.8809261796996e-05,0.0009378558024764,-0.0224911104887723,0.0,0.0,0.0,-0.0092347348108887,60.0,-10.649896621704102,-0.0,-7.186496020494816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.63861239142716e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.0001014992230921,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,7.496698526665568e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000101499230368,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004814685962628,289.4188842773437,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269811609759,8.917474769987166e-05,0.0009378064423799,-0.0225875321775674,0.0,0.0,0.0,-0.0092529328539967,60.0,-10.661190032958984,-0.0,-7.190921991195864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.63861239142716e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.0001014992230921,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,7.496698526665568e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000101499230368,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004814685962628,289.4188842773437,294.1499938964844,273.22393798828125,272.0318603515625,272.8310546875,273.2625427246094,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269811609759,8.917474769987166e-05,0.0009378064423799,-0.0225875321775674,0.0,0.0,0.0,-0.0092529328539967,60.0,-10.661190032958984,-0.0,-7.190921991195864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.63979764492251e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001015117013594,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,7.497620390495285e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001015117159113,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,0.0004815278225578,289.41461181640625,294.1499938964844,273.213134765625,272.0216064453125,272.83453369140625,273.2545166015625,288.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271075880154,8.932079799706116e-05,0.0009377867099829,-0.0226260609924793,0.0,0.0,0.0,-0.0092602055519819,60.0,-10.667159080505373,-0.0,-7.192691242607907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.640786447562276e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,0.0001015221132547,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,7.498389459215105e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001015221205307,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0004815772117581,289.4103698730469,294.1499938964844,273.20172119140625,272.0107421875,272.8378601074219,273.24591064453125,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272129438817,8.94425975275226e-05,0.0009377702954225,-0.0226581934839487,0.0,0.0,0.0,-0.0092662693932652,60.0,-10.673324584960938,-0.0,-7.194167039870082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.642089571570978e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0001015358357108,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,7.49940300011076e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001015358429867,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,0.000481642287923,289.40185546875,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273518273606,8.960313425632194e-05,0.0009377486421726,-0.0227005425840616,0.0,0.0,0.0,-0.0092742629349231,60.0,-10.686270713806152,-0.0,-7.196111795337856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.642089571570978e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0001015358357108,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,7.49940300011076e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001015358429867,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,0.000481642287923,289.40185546875,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273518273606,8.960313425632194e-05,0.0009377486421726,-0.0227005425840616,0.0,0.0,0.0,-0.0092742629349231,60.0,-10.686270713806152,-0.0,-7.196111795337856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.642579971114174e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0001015410016407,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,7.499784260289744e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001015410161926,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.000481666822452,289.3933410644531,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274040978401,8.966360474005342e-05,0.0009377404931001,-0.0227164961397647,0.0,0.0,0.0,-0.0092772739008069,60.0,-10.699943542480469,-0.0,-7.196844364898426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.642579971114174e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0001015410016407,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,7.499784260289744e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001015410161926,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.000481666822452,289.3933410644531,294.1499938964844,273.1499938964844,271.9612121582031,272.8497619628906,273.205810546875,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274040978401,8.966360474005342e-05,0.0009377404931001,-0.0227164961397647,0.0,0.0,0.0,-0.0092772739008069,60.0,-10.699943542480469,-0.0,-7.196844364898426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.641940414439888e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0001015342713799,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499287312384695e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001015342786558,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.0004816348664462,289.38482666015625,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273361112922,8.958485705079511e-05,0.0009377512033097,-0.0226957220584154,0.0,0.0,0.0,-0.0092733539640903,60.0,-10.714580535888672,-0.0,-7.195890106004299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.641940414439888e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0001015342713799,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499287312384695e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001015342786558,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.0004816348664462,289.38482666015625,294.1499938964844,273.1194152832031,271.93170166015625,272.8548278808594,273.1822509765625,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273361112922,8.958485705079511e-05,0.0009377512033097,-0.0226957220584154,0.0,0.0,0.0,-0.0092733539640903,60.0,-10.714580535888672,-0.0,-7.195890106004299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.640043572289868e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0001015142988762,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,7.497811748180538e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001015143061522,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004815401043742,289.3763122558594,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271340142935,8.935118239605799e-05,0.0009377828100696,-0.0226340778172016,0.0,0.0,0.0,-0.0092617189511656,60.0,-10.73066234588623,-0.0,-7.193059303745032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.640043572289868e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0001015142988762,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,7.497811748180538e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001015143061522,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004815401043742,289.3763122558594,294.1499938964844,273.08453369140625,271.8978576660156,272.8592224121094,273.15576171875,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271340142935,8.935118239605799e-05,0.0009377828100696,-0.0226340778172016,0.0,0.0,0.0,-0.0092617189511656,60.0,-10.73066234588623,-0.0,-7.193059303745032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,9.638691699365154e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0001015000598272,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,7.496760372305289e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,0.0001015000671031,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0004814725834876,289.3720397949219,294.1499938964844,273.0655212402344,271.8794250488281,272.8611145019531,273.14117431640625,288.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269900085404,8.91846721060574e-05,0.0009378052782267,-0.0225901491940021,0.0,0.0,0.0,-0.0092534283176064,60.0,-10.739336967468262,-0.0,-7.191042072918209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,9.637049515731631e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0001014827648759,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,7.495483441744e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.0001014827794278,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0004813905688934,289.3677978515625,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,273.12579345703125,288.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268150363117,8.898237865651026e-05,0.0009378326358273,-0.0225367825478315,0.0,0.0,0.0,-0.0092433560639619,60.0,-10.748358726501465,-0.0,-7.188592121565307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.632940054871142e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.00010143948748,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.492286385968328e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.000101439494756,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0004811852704733,289.3592834472656,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263771982863,8.847611752571538e-05,0.0009379010298289,-0.022403223440051,0.0,0.0,0.0,-0.0092181488871574,60.0,-10.767507553100586,-0.0,-7.182462269383906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.632940054871142e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.00010143948748,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.492286385968328e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.000101439494756,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,0.0004811852704733,289.3592834472656,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263771982863,8.847611752571538e-05,0.0009379010298289,-0.022403223440051,0.0,0.0,0.0,-0.0092181488871574,60.0,-10.767507553100586,-0.0,-7.182462269383906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,9.627843974158168e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013858272926,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488323171855882e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001013858345686,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0004809306992683,289.3507995605469,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258342372253,8.784837700659409e-05,0.0009379858383908,-0.0222376156598329,0.0,0.0,0.0,-0.0091868927702307,60.0,-10.787967681884766,-0.0,-7.174865146453159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,9.627843974158168e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013858272926,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488323171855882e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001013858345686,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0004809306992683,289.3507995605469,294.1499938964844,272.95660400390625,271.77313232421875,272.8675842285156,273.0559997558594,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258342372253,8.784837700659409e-05,0.0009379858383908,-0.0222376156598329,0.0,0.0,0.0,-0.0091868927702307,60.0,-10.787967681884766,-0.0,-7.174865146453159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.621902427170426e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013232613331,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.483702211175114e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001013232686091,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0004806339275091,289.3423156738281,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252012871205,8.711650298209861e-05,0.0009380847332067,-0.0220445338636636,0.0,0.0,0.0,-0.0091504519805312,60.0,-10.80976676940918,-0.0,-7.166013205051058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.621902427170426e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013232613331,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.483702211175114e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001013232686091,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0004806339275091,289.3423156738281,294.1499938964844,272.9071350097656,271.7247619628906,272.86865234375,273.0161437988281,288.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252012871205,8.711650298209861e-05,0.0009380847332067,-0.0220445338636636,0.0,0.0,0.0,-0.0091504519805312,60.0,-10.80976676940918,-0.0,-7.166013205051058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,9.615095041226596e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001012515713227,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,7.478407496819273e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001012515785987,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0004802938783541,289.3338317871094,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244759032502,8.627789793536067e-05,0.0009381980635225,-0.021823288872838,0.0,0.0,0.0,-0.0091086970642209,60.0,-10.832826614379885,-0.0,-7.155876602382706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,9.615095041226596e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001012515713227,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,7.478407496819273e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001012515785987,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0004802938783541,289.3338317871094,294.1499938964844,272.8547058105469,271.67340087890625,272.8686828613281,272.972900390625,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244759032502,8.627789793536067e-05,0.0009381980635225,-0.021823288872838,0.0,0.0,0.0,-0.0091086970642209,60.0,-10.832826614379885,-0.0,-7.155876602382706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.611438872525468e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.000101213074231,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,7.47556405258365e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.000101213081507,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.000480111251818,289.32958984375,294.1499938964844,272.82745361328125,271.6466979980469,272.86834716796875,272.9502258300781,288.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240864939987,8.58275598147884e-05,0.0009382588905282,-0.0217044781893491,0.0,0.0,0.0,-0.0090862745419144,60.0,-10.844724655151367,-0.0,-7.15043597665499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.607578249415384e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0001011724161799,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,7.472560537280515e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001011724234558,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0004799183807335,289.32537841796875,294.1499938964844,272.799560546875,271.6193542480469,272.86773681640625,272.9267883300781,288.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236750822514,8.535194501746446e-05,0.0009383230935782,-0.0215789973735809,0.0,0.0,0.0,-0.0090625928714871,60.0,-10.85689640045166,-0.0,-7.144692659721842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,9.599424083717167e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010865526041,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,7.466218812623993e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.00010108655988,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,0.0004795110726263,289.3169250488281,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228062747046,8.43474772409536e-05,0.0009384588338434,-0.021313989534974,0.0,0.0,0.0,-0.0090125789865851,60.0,-10.881877899169922,-0.0,-7.132570090107039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,9.599424083717167e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010865526041,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,7.466218812623993e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.00010108655988,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,0.0004795110726263,289.3169250488281,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.8781433105469,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228062747046,8.43474772409536e-05,0.0009384588338434,-0.021313989534974,0.0,0.0,0.0,-0.0090125789865851,60.0,-10.881877899169922,-0.0,-7.132570090107039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,9.590687841409816e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.000100994555396,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,7.459423795808107e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,0.0001009945626719,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0004790746897924,289.3084716796875,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.327129035023972e-05,0.0009386041783727,-0.0210300534963607,0.0,0.0,0.0,-0.008958994410932,60.0,-10.907825469970703,-0.0,-7.119594158666588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,9.590687841409816e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.000100994555396,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,7.459423795808107e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,0.0001009945626719,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0004790746897924,289.3084716796875,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,272.8267822265625,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.327129035023972e-05,0.0009386041783727,-0.0210300534963607,0.0,0.0,0.0,-0.008958994410932,60.0,-10.907825469970703,-0.0,-7.119594158666588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,9.581591439200564e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,0.000100898767414,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,7.452349382219836e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.0001008987746899,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.0004786203207913,289.3000183105469,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209063766524,8.215080015361309e-05,0.0009387555182911,-0.0207344219088554,0.0,0.0,0.0,-0.0089032044634222,60.0,-10.93445873260498,-0.0,-7.106095978315352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,9.581591439200564e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,0.000100898767414,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,7.452349382219836e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.0001008987746899,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.0004786203207913,289.3000183105469,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.77349853515625,288.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209063766524,8.215080015361309e-05,0.0009387555182911,-0.0207344219088554,0.0,0.0,0.0,-0.0089032044634222,60.0,-10.93445873260498,-0.0,-7.106095978315352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
