time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,9.572234557708724e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.00010080022912,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,7.445071241818368e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001008002436719,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0004781529132742,289.2915954589844,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.71795654296875,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199092794209,8.099812839645892e-05,0.000938911223784,-0.0204302947968244,0.0,0.0,0.0,-0.008845810778439,60.0,-10.96201229095459,-0.0,-7.092223341942373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,9.572234557708724e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.00010080022912,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,7.445071241818368e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001008002436719,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0004781529132742,289.2915954589844,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.71795654296875,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199092794209,8.099812839645892e-05,0.000938911223784,-0.0204302947968244,0.0,0.0,0.0,-0.008845810778439,60.0,-10.96201229095459,-0.0,-7.092223341942373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.567519009578972e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,0.0001007505707093,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.441403431585059e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,0.0001007505779853,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004779173468705,289.2873840332031,294.1499938964844,272.5252990722656,271.3503112792969,272.8506774902344,272.6895751953125,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194068308919,8.04172086645849e-05,0.000938989687711,-0.0202770195901393,0.0,0.0,0.0,-0.0088168866932392,60.0,-10.976036071777344,-0.0,-7.08523728576438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,9.562800551066176e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001007008904707,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,7.437734166160226e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0001007008977467,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,0.0004776816640514,289.283203125,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,272.6607971191406,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,7.9836041550152e-05,0.0009390681516379,-0.0201236773282289,0.0,0.0,0.0,-0.0087879495695233,60.0,-10.990242958068848,-0.0,-7.078251229586385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.55344585236162e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,0.0001006023812806,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,7.430458208546042e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001006023885565,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0004772143729496,289.2747802734375,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179075179621,7.868367538321763e-05,0.0009392237989231,-0.0198196209967136,0.0,0.0,0.0,-0.0087305717170238,60.0,-11.019248962402344,-0.0,-7.06440985709378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.55344585236162e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,0.0001006023812806,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,7.430458208546042e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928283691406,0.0,0.0,0.0001006023885565,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0004772143729496,289.2747802734375,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179075179621,7.868367538321763e-05,0.0009392237989231,-0.0198196209967136,0.0,0.0,0.0,-0.0087305717170238,60.0,-11.019248962402344,-0.0,-7.06440985709378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.54427450778894e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0001005058002192,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,7.423324859701097e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0001005058074952,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0004767562495544,289.2663879394531,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169302113354,7.755389378871769e-05,0.0009393763612024,-0.0195215176790952,0.0,0.0,0.0,-0.0086743179708719,60.0,-11.048941612243652,-0.0,-7.050852701695477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.54427450778894e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0001005058002192,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,7.423324859701097e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0001005058074952,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0004767562495544,289.2663879394531,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169302113354,7.755389378871769e-05,0.0009393763612024,-0.0195215176790952,0.0,0.0,0.0,-0.0086743179708719,60.0,-11.048941612243652,-0.0,-7.050852701695477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,9.538941230857743e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,0.0001004496371024,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,7.419176836265251e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001004496443783,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,0.0004764898330904,289.2613830566406,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,288.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163619881495,7.689691847190261e-05,0.0009394651278853,-0.0193481668829917,0.0,0.0,0.0,-0.0086416071280837,60.0,-11.067144393920898,-0.0,-7.042974914384105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,9.535464050713928e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0001004130244837,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,7.416472362820059e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,0.0001004130317596,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0004763161705341,289.2580261230469,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,288.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159915545955,7.646859739907086e-05,0.0009395229280926,-0.0192351471632719,0.0,0.0,0.0,-0.0086202807724475,60.0,-11.079410552978516,-0.0,-7.037841243118238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.52701739151962e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001003240759018,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,7.409902173094451e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001003240831778,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0004758942232001,289.2496337890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150915477424,7.542805542470887e-05,0.0009396634995937,-0.0189605820924043,0.0,0.0,0.0,-0.0085684703662991,60.0,-11.110405921936035,-0.0,-7.025378323533006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.52701739151962e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001003240759018,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,7.409902173094451e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001003240831778,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0004758942232001,289.2496337890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150915477424,7.542805542470887e-05,0.0009396634995937,-0.0189605820924043,0.0,0.0,0.0,-0.0085684703662991,60.0,-11.110405921936035,-0.0,-7.025378323533006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.52297486946918e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001002815042738,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,7.406758231809363e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001002815115498,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0004756922717206,289.2454833984375,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,288.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146608110517,7.49300597817637e-05,0.000939730729442,-0.0188291743397712,0.0,0.0,0.0,-0.0085436748340725,60.0,-11.126155853271484,-0.0,-7.019416869979977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.519066952634604e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001002403514576,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,7.403719064313918e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,0.0001002403587335,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0004754970723297,289.2413024902344,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142443934455,7.444869697792456e-05,0.0009397957473993,-0.0187021568417549,0.0,0.0,0.0,-0.0085197072476148,60.0,-11.142022132873535,-0.0,-7.013657921106643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.511614189250396e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001001618729787,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.397922308882698e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001001618802547,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,0.0004751248052343,289.2329406738281,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134503245353,7.35306748538278e-05,0.0009399196715094,-0.0184599123895168,0.0,0.0,0.0,-0.0084739979356527,60.0,-11.1740140914917,-0.0,-7.002680035839148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.511614189250396e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001001618729787,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.397922308882698e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001001618802547,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,0.0004751248052343,289.2329406738281,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134503245353,7.35306748538278e-05,0.0009399196715094,-0.0184599123895168,0.0,0.0,0.0,-0.0084739979356527,60.0,-11.1740140914917,-0.0,-7.002680035839148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.504505578661336e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001000870179268,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,7.39239330869168e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0001000870252028,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0004747697093989,289.224609375,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126929264515,7.265499152708799e-05,0.0009400379494763,-0.0182288363575935,0.0,0.0,0.0,-0.0084303962066769,60.0,-11.206137657165527,-0.0,-6.992216583512345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,9.504505578661336e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001000870179268,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,7.39239330869168e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0001000870252028,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0004747697093989,289.224609375,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126929264515,7.265499152708799e-05,0.0009400379494763,-0.0182288363575935,0.0,0.0,0.0,-0.0084303962066769,60.0,-11.206137657165527,-0.0,-6.992216583512345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,9.497606515651567e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001000143602141,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,7.38702728995122e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.00010001436749,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,0.0004744250618387,289.2162780761719,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119578801095,7.180509419413283e-05,0.0009401527349837,-0.0180045664310455,0.0,0.0,0.0,-0.0083880787715315,60.0,-11.238054275512695,-0.0,-6.982069322702955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,9.497606515651567e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001000143602141,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,7.38702728995122e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.00010001436749,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,0.0004744250618387,289.2162780761719,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119578801095,7.180509419413283e-05,0.0009401527349837,-0.0180045664310455,0.0,0.0,0.0,-0.0083880787715315,60.0,-11.238054275512695,-0.0,-6.982069322702955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,9.490847878623754e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,9.99431940726936e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,7.381770410574973e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.99432013486512e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,0.0004740874865092,289.2079772949219,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112377349287,7.097257184796035e-05,0.0009402651339769,-0.0177848748862743,0.0,0.0,0.0,-0.008346626535058,60.0,-11.269498825073242,-0.0,-6.972136645799766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,9.490847878623754e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,9.99431940726936e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,7.381770410574973e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.99432013486512e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,0.0004740874865092,289.2079772949219,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112377349287,7.097257184796035e-05,0.0009402651339769,-0.0177848748862743,0.0,0.0,0.0,-0.008346626535058,60.0,-11.269498825073242,-0.0,-6.972136645799766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,9.487514034844936e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.990808757720516e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,7.379177986877039e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,9.990809485316277e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.0004739209543913,289.20379638671875,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,288.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108825517818,7.056193862808868e-05,0.0009403206058777,-0.0176765117794275,0.0,0.0,0.0,-0.0083261802792549,60.0,-11.284985542297363,-0.0,-6.967239585264906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.484226029599084e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,9.987346129491924e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,7.376619760179892e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,9.987346857087688e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004737566923722,289.1996459960937,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,288.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105321416631,7.015685696387663e-05,0.000940375321079,-0.0175696164369583,0.0,0.0,0.0,-0.0083060106262564,60.0,-11.300262451171877,-0.0,-6.96241073683268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,9.477843559579924e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.980625327443704e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,7.371656101895496e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,9.980626055039464e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,0.0004734378890134,289.1913452148437,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098521597683,6.93706824677065e-05,0.0009404814918525,-0.0173621531575918,0.0,0.0,0.0,-0.0082668662071228,60.0,-11.330078125,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,9.477843559579924e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.980625327443704e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,7.371656101895496e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,9.980626055039464e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,0.0004734378890134,289.1913452148437,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098521597683,6.93706824677065e-05,0.0009404814918525,-0.0173621531575918,0.0,0.0,0.0,-0.0082668662071228,60.0,-11.330078125,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4050598144531,0.0,0.0,9.471753583056852e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.974212298402564e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,7.366919453488663e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.974213025998324e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0004731336957775,289.1830749511719,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092033771798,6.862053123768419e-05,0.0009405828313902,-0.0171641912311315,0.0,0.0,0.0,-0.0082295145839452,60.0,-11.35905647277832,-0.0,-6.944111419215916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4050598144531,0.0,0.0,9.471753583056852e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.974212298402564e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,7.366919453488663e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.974213025998324e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0004731336957775,289.1830749511719,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092033771798,6.862053123768419e-05,0.0009405828313902,-0.0171641912311315,0.0,0.0,0.0,-0.0082295145839452,60.0,-11.35905647277832,-0.0,-6.944111419215916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,9.466245683142915e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,9.968411904992536e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,7.362635369645432e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,9.968412632588296e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0004728585481643,289.1747741699219,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086164111271,6.794198270654306e-05,0.0009406743920408,-0.016985123977065,0.0,0.0,0.0,-0.0081957289949059,60.0,-11.38710117340088,-0.0,-6.936037522109474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,9.466245683142915e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,9.968411904992536e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,7.362635369645432e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,9.968412632588296e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0004728585481643,289.1747741699219,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086164111271,6.794198270654306e-05,0.0009406743920408,-0.016985123977065,0.0,0.0,0.0,-0.0081957289949059,60.0,-11.38710117340088,-0.0,-6.936037522109474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.461386071052402e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.96329472400248e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358855509664863e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.96329472400248e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0004726157931145,289.16650390625,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080985957756,6.734337512170896e-05,0.0009407552424818,-0.0168271530419588,0.0,0.0,0.0,-0.0081659238785505,60.0,-11.41423511505127,-0.0,-6.928917883897159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.461386071052402e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.96329472400248e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358855509664863e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.96329472400248e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0004726157931145,289.16650390625,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080985957756,6.734337512170896e-05,0.0009407552424818,-0.0168271530419588,0.0,0.0,0.0,-0.0081659238785505,60.0,-11.41423511505127,-0.0,-6.928917883897159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,9.459244029130788e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,9.961039177142084e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,7.357190042966977e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.961039904737844e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0004725088074337,289.1623840332031,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.7731628417969,288.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078704217448,6.707954889861867e-05,0.0009407908655703,-0.0167575292289257,0.0,0.0,0.0,-0.0081527875736355,60.0,-11.427470207214355,-0.0,-6.925781548261511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,9.457328997086734e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,9.959022281691432e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,7.355700654443353e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.959023009287192e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,0.000472413143143,289.15826416015625,294.1499938964844,271.54571533203125,270.39453125,272.6387939453125,271.7450866699219,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076663456857,6.684365507680923e-05,0.0009408227051608,-0.0166952759027481,0.0,0.0,0.0,-0.0081410417333245,60.0,-11.440464973449709,-0.0,-6.922977746626202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,9.454209066461772e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.955736459232868e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,7.353273394983262e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,9.955737186828628e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0004722572921309,289.1499938964844,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903381347656,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073338635265,6.645928806392476e-05,0.0009408745681867,-0.0165938399732112,0.0,0.0,0.0,-0.0081219030544161,60.0,-11.4656982421875,-0.0,-6.918410377920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,9.454209066461772e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.955736459232868e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,7.353273394983262e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,9.955737186828628e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0004722572921309,289.1499938964844,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903381347656,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073338635265,6.645928806392476e-05,0.0009408745681867,-0.0165938399732112,0.0,0.0,0.0,-0.0081219030544161,60.0,-11.4656982421875,-0.0,-6.918410377920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.050000000745058,9.451984078623354e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.050000000745058,9.95339432847686e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351543172262609e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.0,0.050000000745058,9.953395056072624e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.050000000745058,0.0004721461737062,289.1417541503906,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070968419313,6.618529732804745e-05,0.000940911588259,-0.0165215339511632,0.0,0.0,0.0,-0.0081082610413432,60.0,-11.489951133728027,-0.0,-6.915155381648219e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.050000000745058,9.451984078623354e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.050000000745058,9.95339432847686e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351543172262609e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35595703125,0.0,0.050000000745058,9.953395056072624e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.050000000745058,0.0004721461737062,289.1417541503906,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070968419313,6.618529732804745e-05,0.000940911588259,-0.0165215339511632,0.0,0.0,0.0,-0.0081082610413432,60.0,-11.489951133728027,-0.0,-6.915155381648219e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248107910156,0.63674396276474,0.050000000745058,0.0408313423395156,291.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51690673828125,0.63674396276474,0.050000000745058,0.042997371405363,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.63674396276474,0.050000000745058,0.0317577123641967,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52374267578125,0.63674396276474,0.050000000745058,0.042997371405363,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52276611328125,0.63674396276474,0.050000000745058,0.2039610147476196,288.37518310546875,291.1499938964844,271.42779541015625,270.2817687988281,284.97784423828125,287.7694396972656,288.0417785644531,1.0,0.1097104623913765,0.162661612033844,0.162661612033844,1.0,1.0,-0.4350193440914154,0.013816044665873,0.4212033152580261,-0.0949543938040733,0.0,0.0,0.0,10.20630931854248,60.0,-239.7945251464844,-0.0,12.282072067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
