time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.6335256099700928,0.050000000745058,0.0452272817492485,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.6335256099700928,0.050000000745058,0.047626506537199,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.6335256099700928,0.050000000745058,0.0351767763495445,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730834960937,0.6335256099700928,0.050000000745058,0.047626506537199,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6335256099700928,0.050000000745058,0.225919634103775,287.9319763183594,291.1499938964844,271.4056701660156,270.2616271972656,286.5535888671875,291.4598999023437,287.8038024902344,1.0,0.1210860833525657,0.325323224067688,0.325323224067688,1.0,1.0,-0.4819059669971466,0.0563738979399204,0.4255320429801941,-0.0640692487359047,0.0,0.0,0.0,12.527959823608398,60.0,-378.4031677246094,-0.0,16.676530838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.045673307031393,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0480961911380291,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0355236828327178,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0480961911380291,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.2281476259231567,287.5513000488281,291.1499938964844,271.3617858886719,270.2235412597656,284.34393310546875,291.6129150390625,287.4209289550781,1.0,0.1405654847621917,0.650646448135376,0.650646448135376,1.0,1.0,-0.4866593182086944,0.1839452981948852,0.3027140200138092,0.0615121684968471,0.0,0.0,0.0,20.074317932128903,60.0,-741.1796264648438,-0.0,23.17524528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.045673307031393,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0480961911380291,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0355236828327178,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.0480961911380291,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.5722693800926208,0.050000000745058,0.2281476259231567,287.5513000488281,291.1499938964844,271.3617858886719,270.2235412597656,284.34393310546875,291.6129150390625,287.4209289550781,1.0,0.1405654847621917,0.650646448135376,0.650646448135376,1.0,1.0,-0.4866593182086944,0.1839452981948852,0.3027140200138092,0.0615121684968471,0.0,0.0,0.0,20.074317932128903,60.0,-741.1796264648438,-0.0,23.17524528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.5502883791923523,0.050000000745058,0.0458104759454727,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.5502883791923523,0.050000000745058,0.0482406355440616,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.5502883791923523,0.050000000745058,0.0356303676962852,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.5502883791923523,0.050000000745058,0.0482406355440616,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383117675781,0.5502883791923523,0.050000000745058,0.2288328111171722,287.1998596191406,291.1499938964844,271.3399963378906,270.2055358886719,283.3652648925781,291.6078491210937,286.9645690917969,1.0,0.1489589959383011,0.81330806016922,0.81330806016922,1.0,1.0,-0.4881208837032318,0.2011889666318893,0.2869319319725036,0.078215405344963,0.0,0.0,0.0,23.74015235900879,60.0,-1085.3753662109375,-0.0,26.322660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.874420657306922e-21,-7.444922781009885e-21,2.5705023256513548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.000775103108026,-68.7765884399414,287.6800537109375,0.5333424806594849,0.050000000745058,0.045941449701786,291.3592834472656,297.1499938964844,293.1499938964844,0.0006138968165032,-57.362060546875,287.46295166015625,0.5333424806594849,0.050000000745058,0.0483785569667816,291.0321350097656,297.1499938964844,293.1499938964844,0.0004851225530728,-29.308603286743164,287.1208801269531,0.5333424806594849,0.050000000745058,0.0357322394847869,290.7942810058594,297.1499938964844,293.1499938964844,0.0005100388079881,-45.26810073852539,287.1900939941406,0.5333424806594849,0.050000000745058,0.0483785569667816,291.601318359375,297.1499938964844,293.1499938964844,0.0004986770218238,-203.1337280273437,287.2512512207031,0.5333424806594849,0.050000000745058,0.2294870465993881,286.7297058105469,291.1499938964844,271.3183288574219,270.188232421875,283.1845703125,291.60260009765625,286.50506591796875,1.0,0.1565179675817489,0.8499845862388611,0.8499845862388611,1.0,1.0,-0.4895164966583252,0.2035845518112182,0.2859319448471069,0.0801663547754287,0.0,0.0,1.0,27.24188995361328,60.0,-1127.73828125,-2643.624267578125,29.35075759887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,2685.88720703125,18000.0,0.0,0.0,5.2676805353257805e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0352253317832946,0.0352259874343872,-6.541954462591093e-07,0.0,5.3460258442328274e-08,0.0,0.0,0.2342999279499054,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0526123046875,297.1499938964844,293.1499938964844,0.0017404450336471,-147.59933471679688,290.0836486816406,0.5102643370628357,0.050000000745058,0.046180248260498,291.3581848144531,297.1499938964844,293.1499938964844,0.0014878967776894,-132.8762969970703,289.709228515625,0.5102643370628357,0.050000000745058,0.0486300252377986,291.0422058105469,297.1499938964844,293.1499938964844,0.001421928522177,-93.79073333740234,289.58154296875,0.5102643370628357,0.050000000745058,0.0359179712831974,290.8122863769531,297.1499938964844,293.1499938964844,0.0015604093205183,-139.35191345214844,289.7779846191406,0.5102643370628357,0.050000000745058,0.0486300252377986,291.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5102643370628357,0.050000000745058,0.2306798994541168,287.70025634765625,291.1499938964844,271.2752990722656,270.15545654296875,283.08380126953125,291.60546875,288.3992004394531,1.0,0.1693468987941742,0.923337697982788,0.923337697982788,1.0,1.0,-0.4920611083507538,0.2065369784832,0.2855241298675537,0.0823348835110664,0.0,0.0,1.0,33.6265983581543,60.0,2598.85302734375,-6795.71826171875,34.91592788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5923156738281,308.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,9049.861328125,18000.0,0.0,0.0,0.0290839727967977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660418033599854,0.9660495519638062,-7.71369377616793e-06,0.0,2.951653550553601e-05,0.0,0.0,100.31114196777344,0.0,0.0,0.0,0.544395923614502,4.0,0.0,1.0
799680,291.0526123046875,297.1499938964844,293.1499938964844,0.0017404450336471,-147.59933471679688,290.0836486816406,0.5102643370628357,0.050000000745058,0.046180248260498,291.3581848144531,297.1499938964844,293.1499938964844,0.0014878967776894,-132.8762969970703,289.709228515625,0.5102643370628357,0.050000000745058,0.0486300252377986,291.0422058105469,297.1499938964844,293.1499938964844,0.001421928522177,-93.79073333740234,289.58154296875,0.5102643370628357,0.050000000745058,0.0359179712831974,290.8122863769531,297.1499938964844,293.1499938964844,0.0015604093205183,-139.35191345214844,289.7779846191406,0.5102643370628357,0.050000000745058,0.0486300252377986,291.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.5102643370628357,0.050000000745058,0.2306798994541168,287.70025634765625,291.1499938964844,271.2752990722656,270.15545654296875,283.08380126953125,291.60546875,288.3992004394531,1.0,0.1693468987941742,0.923337697982788,0.923337697982788,1.0,1.0,-0.4920611083507538,0.2065369784832,0.2855241298675537,0.0823348835110664,0.0,0.0,1.0,33.6265983581543,60.0,2598.85302734375,-6795.71826171875,34.91592788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5923156738281,308.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,9049.861328125,18000.0,0.0,0.0,0.0290839727967977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660418033599854,0.9660495519638062,-7.71369377616793e-06,0.0,2.951653550553601e-05,0.0,0.0,100.31114196777344,0.0,0.0,0.0,0.544395923614502,4.0,0.0,1.0
799740,291.0935974121094,297.1499938964844,293.1499938964844,0.00227862293832,-180.7457427978516,292.8480834960937,0.4960020780563354,0.050000000745058,0.0463841669261455,291.38189697265625,297.1499938964844,293.1499938964844,0.0019748918712139,-164.97979736328125,292.4265441894531,0.4960020780563354,0.050000000745058,0.0488447621464729,291.07843017578125,297.1499938964844,293.1499938964844,0.0020002573728561,-123.41808319091795,292.4425354003906,0.4960020780563354,0.050000000745058,0.0360765755176544,290.851318359375,297.1499938964844,293.1499938964844,0.0022063069045543,-184.2999420166016,292.72052001953125,0.4960020780563354,0.050000000745058,0.0488447621464729,291.6356201171875,297.1499938964844,293.1499938964844,0.0016408293740823,-650.2304077148438,291.969482421875,0.4960020780563354,0.050000000745058,0.231698527932167,289.80029296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0330505371094,291.63055419921875,290.1505126953125,1.0,0.17951300740242,0.9966908097267152,0.9966908097267152,1.0,1.0,-0.4942340552806854,0.2085319459438324,0.285702109336853,0.0836891382932663,0.0,0.0,1.0,39.07893371582031,60.0,2318.361328125,-6549.9169921875,39.71316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6611328125,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,15104.48828125,19080.0,0.0,0.0,0.0627442672848701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250016450881958,1.250029444694519,-1.2904389222967438e-05,0.0,6.367745663737878e-05,0.0,0.0,217.1713104248047,0.0,0.0,0.0,0.7023479342460632,4.0,0.0,1.0
799800,291.0935974121094,297.1499938964844,293.1499938964844,0.00227862293832,-180.7457427978516,292.8480834960937,0.4960020780563354,0.050000000745058,0.0463841669261455,291.38189697265625,297.1499938964844,293.1499938964844,0.0019748918712139,-164.97979736328125,292.4265441894531,0.4960020780563354,0.050000000745058,0.0488447621464729,291.07843017578125,297.1499938964844,293.1499938964844,0.0020002573728561,-123.41808319091795,292.4425354003906,0.4960020780563354,0.050000000745058,0.0360765755176544,290.851318359375,297.1499938964844,293.1499938964844,0.0022063069045543,-184.2999420166016,292.72052001953125,0.4960020780563354,0.050000000745058,0.0488447621464729,291.6356201171875,297.1499938964844,293.1499938964844,0.0016408293740823,-650.2304077148438,291.969482421875,0.4960020780563354,0.050000000745058,0.231698527932167,289.80029296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0330505371094,291.63055419921875,290.1505126953125,1.0,0.17951300740242,0.9966908097267152,0.9966908097267152,1.0,1.0,-0.4942340552806854,0.2085319459438324,0.285702109336853,0.0836891382932663,0.0,0.0,1.0,39.07893371582031,60.0,2318.361328125,-6549.9169921875,39.71316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6611328125,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,15104.48828125,19080.0,0.0,0.0,0.0627442672848701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250016450881958,1.250029444694519,-1.2904389222967438e-05,0.0,6.367745663737878e-05,0.0,0.0,217.1713104248047,0.0,0.0,0.0,0.7023479342460632,4.0,0.0,1.0
799860,291.143798828125,297.1499938964844,293.1499938964844,0.0027700392529368,-210.5445709228516,294.6171569824219,0.4862615466117859,0.050000000745058,0.0465529896318912,291.4139404296875,297.1499938964844,293.1499938964844,0.0024230720009654,-194.0390472412109,294.15594482421875,0.4862615466117859,0.050000000745058,0.0490225367248058,291.12310791015625,297.1499938964844,293.1499938964844,0.0025247565936297,-149.31544494628906,294.27813720703125,0.4862615466117859,0.050000000745058,0.0362078808248043,290.8972473144531,297.1499938964844,293.1499938964844,0.0027954864781349,-223.7379913330078,294.6308288574219,0.4862615466117859,0.050000000745058,0.0490225367248058,291.6737976074219,297.1499938964844,293.1499938964844,0.002007849747315,-762.8587646484375,293.60955810546875,0.4862615466117859,0.050000000745058,0.2325418144464492,291.009033203125,291.1499938964844,271.1906433105469,270.0968322753906,283.0306091308594,291.66778564453125,291.263427734375,1.0,0.187479168176651,0.9970419406890868,0.9970419406890868,1.0,1.0,-0.4960330128669739,0.2093488723039627,0.28668412566185,0.084006480872631,0.0,0.0,0.990882933139801,43.59298706054688,48.0,1729.937255859375,-6320.54443359375,43.716190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46405029296875,306.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.3359375,19080.0,0.0,0.0,0.0952997207641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664413690567017,1.3664568662643433,-1.5422434444190003e-05,0.0,9.671709995018318e-05,0.0,0.0,283.70867919921875,0.0,0.0,0.0,0.747579038143158,4.0,0.0,1.0
799920,291.143798828125,297.1499938964844,293.1499938964844,0.0027700392529368,-210.5445709228516,294.6171569824219,0.4862615466117859,0.050000000745058,0.0465529896318912,291.4139404296875,297.1499938964844,293.1499938964844,0.0024230720009654,-194.0390472412109,294.15594482421875,0.4862615466117859,0.050000000745058,0.0490225367248058,291.12310791015625,297.1499938964844,293.1499938964844,0.0025247565936297,-149.31544494628906,294.27813720703125,0.4862615466117859,0.050000000745058,0.0362078808248043,290.8972473144531,297.1499938964844,293.1499938964844,0.0027954864781349,-223.7379913330078,294.6308288574219,0.4862615466117859,0.050000000745058,0.0490225367248058,291.6737976074219,297.1499938964844,293.1499938964844,0.002007849747315,-762.8587646484375,293.60955810546875,0.4862615466117859,0.050000000745058,0.2325418144464492,291.009033203125,291.1499938964844,271.1906433105469,270.0968322753906,283.0306091308594,291.66778564453125,291.263427734375,1.0,0.187479168176651,0.9970419406890868,0.9970419406890868,1.0,1.0,-0.4960330128669739,0.2093488723039627,0.28668412566185,0.084006480872631,0.0,0.0,0.990882933139801,43.59298706054688,48.0,1729.937255859375,-6320.54443359375,43.716190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46405029296875,306.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.3359375,19080.0,0.0,0.0,0.0952997207641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664413690567017,1.3664568662643433,-1.5422434444190003e-05,0.0,9.671709995018318e-05,0.0,0.0,283.70867919921875,0.0,0.0,0.0,0.747579038143158,4.0,0.0,1.0
799980,291.19488525390625,297.1499938964844,293.1499938964844,0.0031850014347583,-233.73049926757807,295.9754638671875,0.4839680194854736,0.050000000745058,0.0465951561927795,291.44793701171875,297.1499938964844,293.1499938964844,0.0028017789591103,-216.79019165039065,295.48553466796875,0.4839680194854736,0.050000000745058,0.0490669459104537,291.1694641113281,297.1499938964844,293.1499938964844,0.0029667511116713,-169.47369384765625,295.6875305175781,0.4839680194854736,0.050000000745058,0.0362406782805919,290.9440612792969,297.1499938964844,293.1499938964844,0.0032979338429868,-254.71514892578125,296.1035461425781,0.4839680194854736,0.050000000745058,0.0490669459104537,291.71466064453125,297.1499938964844,293.1499938964844,0.0023105423897504,-848.6080322265625,294.8595275878906,0.4839680194854736,0.050000000745058,0.2327524572610855,291.93243408203125,291.1499938964844,271.1490173339844,270.07061767578125,283.0362243652344,291.7084655761719,292.1309814453125,1.0,0.1889270544052124,0.9973930716514589,0.9973930716514589,1.0,1.0,-0.4964826703071594,0.2095439583063125,0.286938726902008,0.0840948447585105,0.0,0.0,0.8224416375160217,44.72077178955078,36.0,1264.433837890625,-6148.38330078125,44.720699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237976074219,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20582.40625,19080.0,0.0,0.0,0.1247304454445838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877918481826782,1.2878066301345823,-1.472536678193137e-05,0.0,0.0001265855535166,0.0,0.0,249.475814819336,0.0,0.0,0.0,0.7082353830337524,4.0,0.0,1.0
800040,291.19488525390625,297.1499938964844,293.1499938964844,0.0031850014347583,-233.73049926757807,295.9754638671875,0.4839680194854736,0.050000000745058,0.0465951561927795,291.44793701171875,297.1499938964844,293.1499938964844,0.0028017789591103,-216.79019165039065,295.48553466796875,0.4839680194854736,0.050000000745058,0.0490669459104537,291.1694641113281,297.1499938964844,293.1499938964844,0.0029667511116713,-169.47369384765625,295.6875305175781,0.4839680194854736,0.050000000745058,0.0362406782805919,290.9440612792969,297.1499938964844,293.1499938964844,0.0032979338429868,-254.71514892578125,296.1035461425781,0.4839680194854736,0.050000000745058,0.0490669459104537,291.71466064453125,297.1499938964844,293.1499938964844,0.0023105423897504,-848.6080322265625,294.8595275878906,0.4839680194854736,0.050000000745058,0.2327524572610855,291.93243408203125,291.1499938964844,271.1490173339844,270.07061767578125,283.0362243652344,291.7084655761719,292.1309814453125,1.0,0.1889270544052124,0.9973930716514589,0.9973930716514589,1.0,1.0,-0.4964826703071594,0.2095439583063125,0.286938726902008,0.0840948447585105,0.0,0.0,0.8224416375160217,44.72077178955078,36.0,1264.433837890625,-6148.38330078125,44.720699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237976074219,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20582.40625,19080.0,0.0,0.0,0.1247304454445838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877918481826782,1.2878066301345823,-1.472536678193137e-05,0.0,0.0001265855535166,0.0,0.0,249.475814819336,0.0,0.0,0.0,0.7082353830337524,4.0,0.0,1.0
800100,291.2193298339844,297.1499938964844,293.1499938964844,0.003371586324647,-243.693588256836,296.54412841796875,0.4851817488670349,0.050000000745058,0.0465727746486663,291.4647216796875,297.1499938964844,293.1499938964844,0.0029710640665143,-226.5402984619141,296.0413818359375,0.4851817488670349,0.050000000745058,0.0490433722734451,291.19207763671875,297.1499938964844,293.1499938964844,0.0031646166462451,-178.09300231933594,296.2767944335937,0.4851817488670349,0.050000000745058,0.0362232699990272,290.966796875,297.1499938964844,293.1499938964844,0.0035250878427177,-268.0359191894531,296.7212829589844,0.4851817488670349,0.050000000745058,0.0490433722734451,291.7349548339844,297.1499938964844,293.1499938964844,0.0024432165082544,-884.580078125,295.3782043457031,0.4851817488670349,0.050000000745058,0.232640653848648,292.31304931640625,291.1499938964844,271.1283874511719,270.0581970214844,283.0394897460937,291.7288513183594,292.4854431152344,1.0,0.1877367794513702,0.997568666934967,0.997568666934967,1.0,1.0,-0.4962442517280578,0.2094370424747467,0.2868072092533111,0.0840674042701721,0.0,0.0,0.7065454125404358,44.12238311767578,36.0,1066.0872802734375,-6039.4912109375,44.18749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8728332519531,305.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22567.970703125,18000.0,0.0,0.0,0.1377666145563125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191520690917969,1.1191648244857788,-1.2709539078059606e-05,0.0,0.0001398156018694,0.0,0.0,179.85374450683594,0.0,0.0,0.0,0.6144499182701111,4.0,0.0,1.0
800160,291.2426452636719,297.1499938964844,293.1499938964844,0.003549835877493,-253.17559814453125,297.048583984375,0.4876900315284729,0.050000000745058,0.0465270467102527,291.4810485839844,297.1499938964844,293.1499938964844,0.0031317467801272,-235.7678985595703,296.5328369140625,0.4876900315284729,0.050000000745058,0.0489952228963375,291.2138061523437,297.1499938964844,293.1499938964844,0.0033528464846313,-186.2277069091797,296.7991943359375,0.4876900315284729,0.050000000745058,0.0361877046525478,290.98846435546875,297.1499938964844,293.1499938964844,0.0037428231444209,-280.6533508300781,297.271240234375,0.4876900315284729,0.050000000745058,0.0489952228963375,291.7547302246094,297.1499938964844,293.1499938964844,0.0025676202494651,-918.2606811523438,295.8330993652344,0.4876900315284729,0.050000000745058,0.2324122339487075,292.6380615234375,291.1499938964844,271.10791015625,270.04620361328125,283.0427551269531,291.7488098144531,292.779052734375,1.0,0.1854594945907592,0.9977752566337584,0.9977752566337584,1.0,1.0,-0.4957570731639862,0.209220290184021,0.2865367829799652,0.08400259912014,0.0,0.0,0.5745013952255249,42.89989471435547,25.0,855.629638671875,-5822.4755859375,43.09971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9619140625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,23425.328125,18000.0,0.0,0.0,0.1493644416332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257817625999451,0.8257911801338196,-9.438552297069693e-06,0.0,0.0001515859185019,0.0,0.0,91.10626983642578,0.0,0.0,0.0,0.5017508268356323,4.0,0.0,1.0
800220,291.2849426269531,297.1499938964844,293.1499938964844,0.0039178091101348,-274.6482238769531,297.8451232910156,0.4958711862564087,0.050000000745058,0.0463862866163253,291.51141357421875,297.1499938964844,293.1499938964844,0.0034585043322294,-256.33203125,297.2958984375,0.4958711862564087,0.050000000745058,0.0488469935953617,291.2535705566406,297.1499938964844,293.1499938964844,0.0037359525449573,-204.0689849853516,297.6231384277344,0.4958711862564087,0.050000000745058,0.0360782220959663,291.0277709960937,297.1499938964844,293.1499938964844,0.0041911746375262,-308.3691711425781,298.15478515625,0.4958711862564087,0.050000000745058,0.0488469935953617,291.79156494140625,297.1499938964844,293.1499938964844,0.0028168279677629,-993.0781860351562,296.5160522460937,0.4958711862564087,0.050000000745058,0.2317091077566146,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.04852294921875,291.7862548828125,293.06597900390625,1.0,0.1784987896680832,0.9981883764266968,0.9981883764266968,1.0,1.0,-0.4942573010921478,0.2085529416799545,0.2857043445110321,0.0837962180376052,0.0,0.0,0.2916802167892456,39.13657760620117,25.0,234.97897338867188,-4786.185546875,39.76406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5718688964844,303.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21491.59765625,18000.0,0.0,0.0,0.1669917702674865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297850102186203,0.2978555560111999,-5.451685865409672e-06,0.0,0.0001694754173513,0.0,0.0,15.678549766540527,0.0,0.0,0.0,0.3233989179134369,4.0,0.0,1.0
800280,291.2849426269531,297.1499938964844,293.1499938964844,0.0039178091101348,-274.6482238769531,297.8451232910156,0.4958711862564087,0.050000000745058,0.0463862866163253,291.51141357421875,297.1499938964844,293.1499938964844,0.0034585043322294,-256.33203125,297.2958984375,0.4958711862564087,0.050000000745058,0.0488469935953617,291.2535705566406,297.1499938964844,293.1499938964844,0.0037359525449573,-204.0689849853516,297.6231384277344,0.4958711862564087,0.050000000745058,0.0360782220959663,291.0277709960937,297.1499938964844,293.1499938964844,0.0041911746375262,-308.3691711425781,298.15478515625,0.4958711862564087,0.050000000745058,0.0488469935953617,291.79156494140625,297.1499938964844,293.1499938964844,0.0028168279677629,-993.0781860351562,296.5160522460937,0.4958711862564087,0.050000000745058,0.2317091077566146,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.04852294921875,291.7862548828125,293.06597900390625,1.0,0.1784987896680832,0.9981883764266968,0.9981883764266968,1.0,1.0,-0.4942573010921478,0.2085529416799545,0.2857043445110321,0.0837962180376052,0.0,0.0,0.2916802167892456,39.13657760620117,25.0,234.97897338867188,-4786.185546875,39.76406097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5718688964844,303.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21491.59765625,18000.0,0.0,0.0,0.1669917702674865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297850102186203,0.2978555560111999,-5.451685865409672e-06,0.0,0.0001694754173513,0.0,0.0,15.678549766540527,0.0,0.0,0.0,0.3233989179134369,4.0,0.0,1.0
800340,291.319580078125,297.1499938964844,293.1499938964844,0.0044057136401534,-310.0028076171875,298.2871398925781,0.5032530426979065,0.050000000745058,0.0462738685309886,291.53692626953125,297.1499938964844,293.1499938964844,0.0038816309534013,-289.601806640625,297.6755676269531,0.5032530426979065,0.050000000745058,0.0487286113202571,291.2866516113281,297.1499938964844,293.1499938964844,0.0042289006523787,-232.0469207763672,298.0780334472656,0.5032530426979065,0.050000000745058,0.0359907858073711,291.06024169921875,297.1499938964844,293.1499938964844,0.0047746328637003,-351.48358154296875,298.6941833496094,0.5032530426979065,0.050000000745058,0.0487286113202571,291.8225402832031,297.1499938964844,293.1499938964844,0.0031379915308207,-1116.52978515625,296.7791748046875,0.5032530426979065,0.050000000745058,0.2311475574970245,292.8539123535156,291.1499938964844,271.02716064453125,270.0020446777344,283.0514831542969,291.8182373046875,292.7173156738281,1.0,0.173116073012352,0.998601496219635,0.998601496219635,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550295352935,0.0,0.0,0.0690254718065261,36.13136291503906,25.0,-630.9920654296875,-3434.32861328125,37.114402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084350585937,301.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18930.90234375,18000.0,0.0,0.0,0.1758093982934951,0.0,0.0,0.0,0.0,1.0,0.0001117616920964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079011410474777,0.1079498082399368,-4.866653034696356e-05,0.0,0.0001784241903806,0.0,0.0,4.386407375335693,0.0,0.0,0.0,0.2759292721748352,4.0,0.0,1.0
800400,291.319580078125,297.1499938964844,293.1499938964844,0.0044057136401534,-310.0028076171875,298.2871398925781,0.5032530426979065,0.050000000745058,0.0462738685309886,291.53692626953125,297.1499938964844,293.1499938964844,0.0038816309534013,-289.601806640625,297.6755676269531,0.5032530426979065,0.050000000745058,0.0487286113202571,291.2866516113281,297.1499938964844,293.1499938964844,0.0042289006523787,-232.0469207763672,298.0780334472656,0.5032530426979065,0.050000000745058,0.0359907858073711,291.06024169921875,297.1499938964844,293.1499938964844,0.0047746328637003,-351.48358154296875,298.6941833496094,0.5032530426979065,0.050000000745058,0.0487286113202571,291.8225402832031,297.1499938964844,293.1499938964844,0.0031379915308207,-1116.52978515625,296.7791748046875,0.5032530426979065,0.050000000745058,0.2311475574970245,292.8539123535156,291.1499938964844,271.02716064453125,270.0020446777344,283.0514831542969,291.8182373046875,292.7173156738281,1.0,0.173116073012352,0.998601496219635,0.998601496219635,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550295352935,0.0,0.0,0.0690254718065261,36.13136291503906,25.0,-630.9920654296875,-3434.32861328125,37.114402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084350585937,301.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18930.90234375,18000.0,0.0,0.0,0.1758093982934951,0.0,0.0,0.0,0.0,1.0,0.0001117616920964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079011410474777,0.1079498082399368,-4.866653034696356e-05,0.0,0.0001784241903806,0.0,0.0,4.386407375335693,0.0,0.0,0.0,0.2759292721748352,4.0,0.0,1.0
800460,291.3454895019531,297.1499938964844,293.1499938964844,0.0050360625609755,-359.3369140625,298.5177917480469,0.5095699429512024,0.050000000745058,0.0461889877915382,291.5562744140625,297.1499938964844,293.1499938964844,0.0044194101355969,-336.0010986328125,297.8133850097656,0.5095699429512024,0.050000000745058,0.0486392267048358,291.3117980957031,297.1499938964844,293.1499938964844,0.004856230225414,-270.5385131835937,298.3116455078125,0.5095699429512024,0.050000000745058,0.0359247662127018,291.0852966308594,297.1499938964844,293.1499938964844,0.0055264090187847,-410.2876586914063,299.0401611328125,0.5095699429512024,0.050000000745058,0.0486392267048358,291.84600830078125,297.1499938964844,293.1499938964844,0.003546672174707,-1292.1123046875,296.7594299316406,0.5095699429512024,0.050000000745058,0.2307235449552536,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.05047607421875,291.8428039550781,292.0319519042969,1.0,0.1688161194324493,0.9990422129631042,0.9990422129631042,1.0,1.0,-0.4921547770500183,0.2075885534286499,0.2845662236213684,0.0835783183574676,0.0,0.0,0.0,33.86265563964844,25.0,-1104.2425537109375,-1629.8646240234375,35.12236404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.269775390625,297.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.697265625,18000.0,0.0,0.0,0.1749353110790252,0.0,0.0,0.0,0.0,1.0,0.0068688136525452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163185186684131,0.0635695904493331,-0.0472510755062103,0.0,0.0001775370910763,0.0,0.0,2.4144182205200195,0.0,0.0,0.0,0.2638938724994659,4.0,0.0,1.0
800520,291.3454895019531,297.1499938964844,293.1499938964844,0.0050360625609755,-359.3369140625,298.5177917480469,0.5095699429512024,0.050000000745058,0.0461889877915382,291.5562744140625,297.1499938964844,293.1499938964844,0.0044194101355969,-336.0010986328125,297.8133850097656,0.5095699429512024,0.050000000745058,0.0486392267048358,291.3117980957031,297.1499938964844,293.1499938964844,0.004856230225414,-270.5385131835937,298.3116455078125,0.5095699429512024,0.050000000745058,0.0359247662127018,291.0852966308594,297.1499938964844,293.1499938964844,0.0055264090187847,-410.2876586914063,299.0401611328125,0.5095699429512024,0.050000000745058,0.0486392267048358,291.84600830078125,297.1499938964844,293.1499938964844,0.003546672174707,-1292.1123046875,296.7594299316406,0.5095699429512024,0.050000000745058,0.2307235449552536,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.05047607421875,291.8428039550781,292.0319519042969,1.0,0.1688161194324493,0.9990422129631042,0.9990422129631042,1.0,1.0,-0.4921547770500183,0.2075885534286499,0.2845662236213684,0.0835783183574676,0.0,0.0,0.0,33.86265563964844,25.0,-1104.2425537109375,-1629.8646240234375,35.12236404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.269775390625,297.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.697265625,18000.0,0.0,0.0,0.1749353110790252,0.0,0.0,0.0,0.0,1.0,0.0068688136525452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163185186684131,0.0635695904493331,-0.0472510755062103,0.0,0.0001775370910763,0.0,0.0,2.4144182205200195,0.0,0.0,0.0,0.2638938724994659,4.0,0.0,1.0
800580,291.363037109375,297.1499938964844,293.1499938964844,0.0059764827601611,-441.5654602050781,298.45703125,0.5150671005249023,0.050000000745058,0.0461227037012577,291.56915283203125,297.1499938964844,293.1499938964844,0.0051946034654974,-412.8429565429688,297.5996398925781,0.5150671005249023,0.050000000745058,0.0485694296658039,291.32916259765625,297.1499938964844,293.1499938964844,0.0057761720381677,-333.90557861328125,298.2400817871094,0.5150671005249023,0.050000000745058,0.0358732156455516,291.10333251953125,297.1499938964844,293.1499938964844,0.0066653015092015,-506.9818115234375,299.1412353515625,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8615417480469,297.1499938964844,293.1499938964844,0.0041169025935232,-1583.1317138671875,296.3007507324219,0.5150671005249023,0.050000000745058,0.2303924560546875,290.7310485839844,291.1499938964844,270.9485168457031,269.9629211425781,283.0453796386719,291.8597412109375,290.327880859375,1.0,0.1653743982315063,0.9994829893112184,0.9994829893112184,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842006087303161,0.0835461616516113,0.0,0.0,0.1046663597226142,32.091487884521484,25.0,-1559.160400390625,-3575.862548828125,33.57212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,299.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.017578125,18000.0,0.0,0.0,0.1553055346012115,0.0,0.0,0.0,0.0,1.0,0.0061322231777012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776306167244911,0.1202328652143478,-0.0426022484898567,0.0,0.0001576153736095,0.0,0.0,4.558311462402344,0.0,0.0,0.0,0.269670695066452,4.0,0.0,1.0
800640,291.363037109375,297.1499938964844,293.1499938964844,0.0059764827601611,-441.5654602050781,298.45703125,0.5150671005249023,0.050000000745058,0.0461227037012577,291.56915283203125,297.1499938964844,293.1499938964844,0.0051946034654974,-412.8429565429688,297.5996398925781,0.5150671005249023,0.050000000745058,0.0485694296658039,291.32916259765625,297.1499938964844,293.1499938964844,0.0057761720381677,-333.90557861328125,298.2400817871094,0.5150671005249023,0.050000000745058,0.0358732156455516,291.10333251953125,297.1499938964844,293.1499938964844,0.0066653015092015,-506.9818115234375,299.1412353515625,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8615417480469,297.1499938964844,293.1499938964844,0.0041169025935232,-1583.1317138671875,296.3007507324219,0.5150671005249023,0.050000000745058,0.2303924560546875,290.7310485839844,291.1499938964844,270.9485168457031,269.9629211425781,283.0453796386719,291.8597412109375,290.327880859375,1.0,0.1653743982315063,0.9994829893112184,0.9994829893112184,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842006087303161,0.0835461616516113,0.0,0.0,0.1046663597226142,32.091487884521484,25.0,-1559.160400390625,-3575.862548828125,33.57212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,299.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.017578125,18000.0,0.0,0.0,0.1553055346012115,0.0,0.0,0.0,0.0,1.0,0.0061322231777012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776306167244911,0.1202328652143478,-0.0426022484898567,0.0,0.0001576153736095,0.0,0.0,4.558311462402344,0.0,0.0,0.0,0.269670695066452,4.0,0.0,1.0
800700,291.36944580078125,297.1499938964844,293.1499938964844,0.0063384566456079,-464.3815307617188,298.6374816894531,0.5175266861915588,0.050000000745058,0.046095073223114,291.5735778808594,297.1499938964844,293.1499938964844,0.0054989587515592,-435.0401916503906,297.7253723144531,0.5175266861915588,0.050000000745058,0.0485403314232826,291.3354797363281,297.1499938964844,293.1499938964844,0.0061368932947516,-351.9867553710937,298.422119140625,0.5175266861915588,0.050000000745058,0.0358517244458198,291.11016845703125,297.1499938964844,293.1499938964844,0.0071101021021604,-533.7791137695312,299.3866882324219,0.5175266861915588,0.050000000745058,0.0485403314232826,291.8667907714844,297.1499938964844,293.1499938964844,0.0043521644547581,-1673.233642578125,296.33709716796875,0.5175266861915588,0.050000000745058,0.23025444149971,290.3982238769531,291.1499938964844,270.92919921875,269.9537658691406,283.04119873046875,291.8651428222656,290.5221252441406,1.0,0.1639166325330734,0.9997033476829528,0.9997033476829528,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835432931780815,0.0,0.0,0.1944849193096161,31.3532943725586,25.0,-283.1488952636719,-4351.24951171875,32.927284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0505676269531,304.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.13671875,18000.0,0.0,0.0,0.1434944421052932,0.0,0.0,0.0,0.0,1.0,0.0022338016424328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229720711708068,0.1322410553693771,-0.0092689869925379,0.0,0.0001456286263419,0.0,0.0,5.124978065490723,0.0,0.0,0.0,0.2734645903110504,4.0,0.0,1.0
800760,291.3772888183594,297.1499938964844,293.1499938964844,0.0065326648764312,-469.5027770996094,299.0667419433594,0.5198038220405579,0.050000000745058,0.0460705049335956,291.5790405273437,297.1499938964844,293.1499938964844,0.0056585879065096,-440.1215515136719,298.1443176269531,0.5198038220405579,0.050000000745058,0.0485144630074501,291.3428039550781,297.1499938964844,293.1499938964844,0.0063369493000209,-356.571044921875,298.8641052246094,0.5198038220405579,0.050000000745058,0.035832617431879,291.1175231933594,297.1499938964844,293.1499938964844,0.0073683490045368,-540.8472900390625,299.84796142578125,0.5198038220405579,0.050000000745058,0.0485144630074501,291.873291015625,297.1499938964844,293.1499938964844,0.0044659213162958,-1692.3331298828125,296.731201171875,0.5198038220405579,0.050000000745058,0.2301317155361175,290.7077941894531,291.1499938964844,270.9100036621094,269.94482421875,283.0376281738281,291.8712463378906,290.8739318847656,1.0,0.1626087129116058,0.9997626543045044,0.9997626543045044,0.9998400807380676,1.0,-0.4908922612667084,0.2069691121578216,0.2839231491088867,0.0835482627153396,0.0,0.0,0.1938204765319824,30.697065353393555,25.0,289.6459350585937,-4677.9873046875,32.354671478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.532470703125,306.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17881.2421875,18000.0,0.0,0.0,0.1363460570573806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425078213214874,0.1425120681524276,-4.254248779034242e-06,0.0,0.0001383739145239,0.0,0.0,5.601687431335449,0.0,0.0,0.0,0.2758465707302093,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.0069734980352222,-485.8680725097656,299.81658935546875,0.5238453149795532,0.050000000745058,0.0460291169583797,291.59228515625,297.1499938964844,293.1499938964844,0.0060113286599516,-455.708251953125,298.8690490722656,0.5238453149795532,0.050000000745058,0.0484708771109581,291.3595886230469,297.1499938964844,293.1499938964844,0.0067870607599616,-370.2947998046875,299.63775634765625,0.5238453149795532,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079691968858242,-562.3978881835938,300.66864013671875,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047034732997417,-1747.9365234375,297.3951416015625,0.5238453149795532,0.050000000745058,0.2299249619245529,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.88641357421875,291.22857666015625,1.0,0.1603791713714599,0.9998813271522522,0.9998813271522522,0.9995203018188475,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835760980844497,0.0,0.0,0.1550730317831039,29.59170913696289,25.0,397.270751953125,-4536.8037109375,31.391496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679931640625,306.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.314453125,18000.0,0.0,0.0,0.1243012845516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270894557237625,0.1270937174558639,-4.265185907570412e-06,0.0,0.0001261500001419,0.0,0.0,4.989957809448242,0.0,0.0,0.0,0.274152547121048,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.0069734980352222,-485.8680725097656,299.81658935546875,0.5238453149795532,0.050000000745058,0.0460291169583797,291.59228515625,297.1499938964844,293.1499938964844,0.0060113286599516,-455.708251953125,298.8690490722656,0.5238453149795532,0.050000000745058,0.0484708771109581,291.3595886230469,297.1499938964844,293.1499938964844,0.0067870607599616,-370.2947998046875,299.63775634765625,0.5238453149795532,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079691968858242,-562.3978881835938,300.66864013671875,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047034732997417,-1747.9365234375,297.3951416015625,0.5238453149795532,0.050000000745058,0.2299249619245529,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.88641357421875,291.22857666015625,1.0,0.1603791713714599,0.9998813271522522,0.9998813271522522,0.9995203018188475,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835760980844497,0.0,0.0,0.1550730317831039,29.59170913696289,25.0,397.270751953125,-4536.8037109375,31.391496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679931640625,306.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.314453125,18000.0,0.0,0.0,0.1243012845516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270894557237625,0.1270937174558639,-4.265185907570412e-06,0.0,0.0001261500001419,0.0,0.0,4.989957809448242,0.0,0.0,0.0,0.274152547121048,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0075371242128312,-511.4913940429688,300.421875,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0064546605572104,-480.04827880859375,299.4302978515625,0.5272643566131592,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073565389029681,-391.0431823730469,300.26220703125,0.5272643566131592,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087476540356874,-594.6021118164062,301.36199951171875,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049973190762102,-1837.2578125,297.8642578125,0.5272643566131592,0.050000000745058,0.2297600954771042,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.90289306640625,291.3371887207031,1.0,0.1585773378610611,1.0,1.0,0.9992005228996276,1.0,-0.4900995194911957,0.2065452486276626,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1213496625423431,28.71064186096192,25.0,234.1023864746093,-4348.1181640625,30.62495994567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4384460449219,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.1121395602822303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109832376241684,0.110987477004528,-4.2405567910464015e-06,0.0,0.0001138074003392,0.0,0.0,4.318410396575928,0.0,0.0,0.0,0.2716688215732574,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0075371242128312,-511.4913940429688,300.421875,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0064546605572104,-480.04827880859375,299.4302978515625,0.5272643566131592,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073565389029681,-391.0431823730469,300.26220703125,0.5272643566131592,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087476540356874,-594.6021118164062,301.36199951171875,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049973190762102,-1837.2578125,297.8642578125,0.5272643566131592,0.050000000745058,0.2297600954771042,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.90289306640625,291.3371887207031,1.0,0.1585773378610611,1.0,1.0,0.9992005228996276,1.0,-0.4900995194911957,0.2065452486276626,0.2835542559623718,0.0836219191551208,0.0,0.0,0.1213496625423431,28.71064186096192,25.0,234.1023864746093,-4348.1181640625,30.62495994567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4384460449219,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.1121395602822303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109832376241684,0.110987477004528,-4.2405567910464015e-06,0.0,0.0001138074003392,0.0,0.0,4.318410396575928,0.0,0.0,0.0,0.2716688215732574,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.008175078779459,-539.6929321289062,300.9828186035156,0.5301376581192017,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069459304213523,-506.8385925292969,299.941650390625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0079998495057225,-413.74896240234375,300.84100341796875,0.5301376581192017,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096564935520291,-629.7880249023438,302.01641845703125,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053135119378566,-1935.8736572265625,298.27349853515625,0.5301376581192017,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719177246094,1.0,0.1571177840232849,1.0,1.0,0.9987639784812928,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801901459693,0.0,0.0,0.0881251171231269,28.00498580932617,25.0,88.4164810180664,-4165.92822265625,30.011795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6750183105469,305.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.1001029163599014,0.0,0.0,0.0,0.0,1.0,0.0003516436845529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974029451608657,0.0976919531822204,-0.0002890046744141,0.0,0.0001015917296172,0.0,0.0,3.771444320678711,0.0,0.0,0.0,0.2695615589618683,4.0,0.0,1.0
