time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.008175078779459,-539.6929321289062,300.9828186035156,0.5301376581192017,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069459304213523,-506.8385925292969,299.941650390625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0079998495057225,-413.74896240234375,300.84100341796875,0.5301376581192017,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096564935520291,-629.7880249023438,302.01641845703125,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053135119378566,-1935.8736572265625,298.27349853515625,0.5301376581192017,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719177246094,1.0,0.1571177840232849,1.0,1.0,0.9987639784812928,1.0,-0.48981773853302,0.2063828259706497,0.2834348976612091,0.0836801901459693,0.0,0.0,0.0881251171231269,28.00498580932617,25.0,88.4164810180664,-4165.92822265625,30.011795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6750183105469,305.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2109375,18000.0,0.0,0.0,0.1001029163599014,0.0,0.0,0.0,0.0,1.0,0.0003516436845529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974029451608657,0.0976919531822204,-0.0002890046744141,0.0,0.0001015917296172,0.0,0.0,3.771444320678711,0.0,0.0,0.0,0.2695615589618683,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089014545083045,-570.1757202148438,301.51934814453125,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074916067533195,-535.7830200195312,300.4244689941406,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087317796424031,-438.206298828125,301.39483642578125,0.5325387716293335,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107314707711339,-667.666015625,302.6513366699219,0.5325387716293335,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056525198742747,-2042.4300537109373,298.6461486816406,0.5325387716293335,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.155933678150177,1.0,1.0,0.9983274340629578,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452337145805,0.0,0.0,0.0608738325536251,27.43777847290039,25.0,-29.00247383117676,-4004.602294921875,29.51942253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78009033203125,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.390625,18000.0,0.0,0.0,0.0886987298727035,0.0,0.0,0.0,0.0,1.0,0.0018660551868379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867855027318,0.0933328419923782,-0.0065473415888845,0.0,9.001792932394892e-05,0.0,0.0,3.581646203994751,0.0,0.0,0.0,0.2684966623783111,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089014545083045,-570.1757202148438,301.51934814453125,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074916067533195,-535.7830200195312,300.4244689941406,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087317796424031,-438.206298828125,301.39483642578125,0.5325387716293335,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107314707711339,-667.666015625,302.6513366699219,0.5325387716293335,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056525198742747,-2042.4300537109373,298.6461486816406,0.5325387716293335,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.155933678150177,1.0,1.0,0.9983274340629578,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452337145805,0.0,0.0,0.0608738325536251,27.43777847290039,25.0,-29.00247383117676,-4004.602294921875,29.51942253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78009033203125,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.390625,18000.0,0.0,0.0,0.0886987298727035,0.0,0.0,0.0,0.0,1.0,0.0018660551868379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867855027318,0.0933328419923782,-0.0065473415888845,0.0,9.001792932394892e-05,0.0,0.0,3.581646203994751,0.0,0.0,0.0,0.2684966623783111,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093044098466634,-586.2447509765625,301.7819519042969,0.5335838198661804,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077882069163024,-551.0369262695312,300.65869140625,0.5335838198661804,0.050000000745058,0.0483763664960861,291.4192199707031,297.1499938964844,293.1499938964844,0.0091378865763545,-451.0776672363281,301.666015625,0.5335838198661804,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113477511331439,-687.5999145507812,302.9651184082031,0.5335838198661804,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0058315289206802,-2098.576904296875,298.8222961425781,0.5335838198661804,0.050000000745058,0.229476660490036,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3124084472656,1.0,0.1554279029369354,1.0,1.0,0.9981092214584352,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.083778828382492,0.0,0.0,0.0515568666160106,27.19694900512696,25.0,-71.40772247314453,-3942.84130859375,29.31049919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78192138671875,304.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.0834128931164741,0.0,0.0,0.0,0.0,1.0,0.0024355021305382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831435546278953,0.0940275862812995,-0.0108840307220816,0.0,8.465348219033331e-05,0.0,0.0,3.601961135864258,0.0,0.0,0.0,0.2683481276035309,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.009735464118421,-602.69189453125,302.0426940917969,0.5345363616943359,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081009622663259,-566.6556396484375,300.890380859375,0.5345363616943359,0.050000000745058,0.0483678169548511,291.4272766113281,297.1499938964844,293.1499938964844,0.0095725795254111,-464.2454528808594,301.9354248046875,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.012023308314383,-707.9859008789062,303.27813720703125,0.5345363616943359,0.050000000745058,0.0483678169548511,291.9533386230469,297.1499938964844,293.1499938964844,0.0060164746828377,-2156.076416015625,298.9943542480469,0.5345363616943359,0.050000000745058,0.2294360995292663,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.273193359375,1.0,0.1549717783927917,1.0,1.0,0.997891366481781,1.0,-0.4894083738327026,0.2061298489570617,0.2832785248756408,0.0838123857975006,0.0,0.0,0.0455543398857116,26.98050880432129,25.0,-101.48873901367188,-3895.65771484375,29.122800827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74810791015625,304.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0785156637430191,0.0,0.0,0.0,0.0,1.0,0.00284980610013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080663576722145,0.0952574610710144,-0.0145938843488693,0.0,7.968341378727928e-05,0.0,0.0,3.645283699035645,0.0,0.0,0.0,0.2683289051055908,4.0,0.0,1.0
801420,291.4864807128906,297.1499938964844,293.1499938964844,0.0106869023293256,-636.168212890625,302.5626525878906,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087752100080251,-598.462158203125,301.3511657714844,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105337845161557,-491.0508117675781,302.4730224609375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135779287666082,-749.4896850585938,303.90496826171875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684753417969,297.1499938964844,293.1499938964844,0.0064019355922937,-2273.07421875,299.3328552246094,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9661865234375,291.1862487792969,1.0,0.1541892141103744,1.0,1.0,0.9974557757377625,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433495268225669,26.61079978942871,25.0,-127.40301513671876,-3843.25439453125,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57452392578125,303.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701615586876869,0.0,0.0,0.0,0.0,1.0,0.0032855188474059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789320394396781,0.0977948457002639,-0.0188628043979406,0.0,7.120506779756397e-05,0.0,0.0,3.740366697311402,0.0,0.0,0.0,0.2684843242168426,4.0,0.0,1.0
801480,291.4864807128906,297.1499938964844,293.1499938964844,0.0106869023293256,-636.168212890625,302.5626525878906,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087752100080251,-598.462158203125,301.3511657714844,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105337845161557,-491.0508117675781,302.4730224609375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135779287666082,-749.4896850585938,303.90496826171875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684753417969,297.1499938964844,293.1499938964844,0.0064019355922937,-2273.07421875,299.3328552246094,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9661865234375,291.1862487792969,1.0,0.1541892141103744,1.0,1.0,0.9974557757377625,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433495268225669,26.61079978942871,25.0,-127.40301513671876,-3843.25439453125,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57452392578125,303.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701615586876869,0.0,0.0,0.0,0.0,1.0,0.0032855188474059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789320394396781,0.0977948457002639,-0.0188628043979406,0.0,7.120506779756397e-05,0.0,0.0,3.740366697311402,0.0,0.0,0.0,0.2684843242168426,4.0,0.0,1.0
801540,291.5035095214844,297.1499938964844,293.1499938964844,0.0117576941847801,-669.3136596679688,303.0834350585937,0.5413571000099182,0.050000000745058,0.045875996351242,291.67535400390625,297.1499938964844,293.1499938964844,0.009508229792118,-629.9734497070312,301.8128967285156,0.5413571000099182,0.050000000745058,0.0483096316456794,291.45880126953125,297.1499938964844,293.1499938964844,0.011619615368545,-517.6267700195312,303.0121154785156,0.5413571000099182,0.050000000745058,0.0356813296675682,291.23681640625,297.1499938964844,293.1499938964844,0.0241849552839994,-1010.3297119140624,304.1239013671875,0.6063095331192017,0.0771429613232612,0.0641956403851509,291.9835510253906,297.1499938964844,293.1499938964844,0.0067992969416081,-2388.396240234375,299.6703796386719,0.5413571000099182,0.050000000745058,0.2291601002216339,291.122314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,291.98126220703125,291.0994873046875,1.0,0.1537899374961853,1.0,1.0,0.997020184993744,1.0,-0.5078760981559753,0.2141176611185073,0.2937584519386291,0.0870773196220398,0.0,0.0,0.052789207547903,25.64491844177246,28.0,-142.45831298828125,-3888.50390625,29.599336624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699584960937,303.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640778318047523,0.0,0.0,0.0,0.0,1.0,0.0032944786362349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809578523039817,0.0999203994870185,-0.0189625453203916,0.0,6.503085751319304e-05,0.0,0.0,3.825047492980957,0.0,0.0,0.0,0.2687863707542419,4.0,0.0,1.0
801600,291.5035095214844,297.1499938964844,293.1499938964844,0.0117576941847801,-669.3136596679688,303.0834350585937,0.5413571000099182,0.050000000745058,0.045875996351242,291.67535400390625,297.1499938964844,293.1499938964844,0.009508229792118,-629.9734497070312,301.8128967285156,0.5413571000099182,0.050000000745058,0.0483096316456794,291.45880126953125,297.1499938964844,293.1499938964844,0.011619615368545,-517.6267700195312,303.0121154785156,0.5413571000099182,0.050000000745058,0.0356813296675682,291.23681640625,297.1499938964844,293.1499938964844,0.0241849552839994,-1010.3297119140624,304.1239013671875,0.6063095331192017,0.0771429613232612,0.0641956403851509,291.9835510253906,297.1499938964844,293.1499938964844,0.0067992969416081,-2388.396240234375,299.6703796386719,0.5413571000099182,0.050000000745058,0.2291601002216339,291.122314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,291.98126220703125,291.0994873046875,1.0,0.1537899374961853,1.0,1.0,0.997020184993744,1.0,-0.5078760981559753,0.2141176611185073,0.2937584519386291,0.0870773196220398,0.0,0.0,0.052789207547903,25.64491844177246,28.0,-142.45831298828125,-3888.50390625,29.599336624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699584960937,303.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640778318047523,0.0,0.0,0.0,0.0,1.0,0.0032944786362349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809578523039817,0.0999203994870185,-0.0189625453203916,0.0,6.503085751319304e-05,0.0,0.0,3.825047492980957,0.0,0.0,0.0,0.2687863707542419,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.013049398548901,-705.54248046875,303.6014709472656,0.5475854873657227,0.050000000745058,0.0458294153213501,291.6891784667969,297.1499938964844,293.1499938964844,0.0103588458150625,-664.4022216796875,302.2671203613281,0.5475854873657227,0.050000000745058,0.0482605807483196,291.4750366210937,297.1499938964844,293.1499938964844,0.0129314251244068,-546.5907592773438,303.54833984375,0.5475854873657227,0.050000000745058,0.0356451012194156,291.3167419433594,297.1499938964844,293.1499938964844,0.0540756955742836,-1546.13427734375,304.0835266113281,0.7049219608306885,0.1095025688409805,0.0974041894078254,292.0013122558594,297.1499938964844,293.1499938964844,0.0072254170663654,-2511.69580078125,299.9824523925781,0.5475854873657227,0.050000000745058,0.2289274185895919,290.98193359375,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986572265625,290.94171142578125,1.0,0.155453011393547,1.0,1.0,0.9966724514961244,1.0,-0.5472933053970337,0.2312883287668228,0.3160049617290497,0.0938846617937088,0.0,0.0,0.0834824666380882,24.70089340209961,25.0,-220.3417205810547,-4065.22314453125,32.30940628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313293457031,303.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.0608158633112907,0.0,0.0,0.0,0.0,1.0,0.0027842638082802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887437090277671,0.1027453914284706,-0.0140016842633485,0.0,6.172036955831572e-05,0.0,0.0,3.943758249282837,0.0,0.0,0.0,0.2694113552570343,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.013049398548901,-705.54248046875,303.6014709472656,0.5475854873657227,0.050000000745058,0.0458294153213501,291.6891784667969,297.1499938964844,293.1499938964844,0.0103588458150625,-664.4022216796875,302.2671203613281,0.5475854873657227,0.050000000745058,0.0482605807483196,291.4750366210937,297.1499938964844,293.1499938964844,0.0129314251244068,-546.5907592773438,303.54833984375,0.5475854873657227,0.050000000745058,0.0356451012194156,291.3167419433594,297.1499938964844,293.1499938964844,0.0540756955742836,-1546.13427734375,304.0835266113281,0.7049219608306885,0.1095025688409805,0.0974041894078254,292.0013122558594,297.1499938964844,293.1499938964844,0.0072254170663654,-2511.69580078125,299.9824523925781,0.5475854873657227,0.050000000745058,0.2289274185895919,290.98193359375,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986572265625,290.94171142578125,1.0,0.155453011393547,1.0,1.0,0.9966724514961244,1.0,-0.5472933053970337,0.2312883287668228,0.3160049617290497,0.0938846617937088,0.0,0.0,0.0834824666380882,24.70089340209961,25.0,-220.3417205810547,-4065.22314453125,32.30940628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313293457031,303.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.0608158633112907,0.0,0.0,0.0,0.0,1.0,0.0027842638082802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887437090277671,0.1027453914284706,-0.0140016842633485,0.0,6.172036955831572e-05,0.0,0.0,3.943758249282837,0.0,0.0,0.0,0.2694113552570343,4.0,0.0,1.0
801780,291.5398864746094,297.1499938964844,293.1499938964844,0.0145628089085221,-742.047607421875,304.11968994140625,0.5541710257530212,0.050000000745058,0.0457837022840976,291.7040405273437,297.1499938964844,293.1499938964844,0.0113197090104222,-699.2811889648438,302.7214050292969,0.5541710257530212,0.050000000745058,0.0482124425470829,291.492919921875,297.1499938964844,293.1499938964844,0.0144762406125664,-575.8025512695312,304.0852966308594,0.5541710257530212,0.050000000745058,0.0356095470488071,291.4170837402344,297.1499938964844,293.1499938964844,0.0769259482622146,-1975.0625,304.0680847167969,0.7673908472061157,0.1356156468391418,0.1231236681342125,292.0234069824219,297.1499938964844,293.1499938964844,0.0076670455746352,-2633.842529296875,300.27813720703125,0.5541710257530212,0.050000000745058,0.2286990731954574,290.82305908203125,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203552246094,290.7994079589844,1.0,0.1560614109039306,1.0,1.0,0.9963247179985046,1.0,-0.5777307152748108,0.2446323186159134,0.3330984115600586,0.099121943116188,0.0,0.0,0.1383810192346573,23.716800689697266,25.0,-173.73818969726562,-4388.89111328125,34.261688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25274658203125,304.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.466796875,18000.0,0.0,0.0,0.060986042022705,0.0,0.0,0.0,0.0,1.0,0.0009583188220858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078963577747345,0.1097243800759315,-0.0018280198564752,0.0,6.18930789642036e-05,0.0,0.0,4.240752220153809,0.0,0.0,0.0,0.2709800004959106,4.0,0.0,1.0
801840,291.5398864746094,297.1499938964844,293.1499938964844,0.0145628089085221,-742.047607421875,304.11968994140625,0.5541710257530212,0.050000000745058,0.0457837022840976,291.7040405273437,297.1499938964844,293.1499938964844,0.0113197090104222,-699.2811889648438,302.7214050292969,0.5541710257530212,0.050000000745058,0.0482124425470829,291.492919921875,297.1499938964844,293.1499938964844,0.0144762406125664,-575.8025512695312,304.0852966308594,0.5541710257530212,0.050000000745058,0.0356095470488071,291.4170837402344,297.1499938964844,293.1499938964844,0.0769259482622146,-1975.0625,304.0680847167969,0.7673908472061157,0.1356156468391418,0.1231236681342125,292.0234069824219,297.1499938964844,293.1499938964844,0.0076670455746352,-2633.842529296875,300.27813720703125,0.5541710257530212,0.050000000745058,0.2286990731954574,290.82305908203125,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203552246094,290.7994079589844,1.0,0.1560614109039306,1.0,1.0,0.9963247179985046,1.0,-0.5777307152748108,0.2446323186159134,0.3330984115600586,0.099121943116188,0.0,0.0,0.1383810192346573,23.716800689697266,25.0,-173.73818969726562,-4388.89111328125,34.261688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25274658203125,304.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.466796875,18000.0,0.0,0.0,0.060986042022705,0.0,0.0,0.0,0.0,1.0,0.0009583188220858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078963577747345,0.1097243800759315,-0.0018280198564752,0.0,6.18930789642036e-05,0.0,0.0,4.240752220153809,0.0,0.0,0.0,0.2709800004959106,4.0,0.0,1.0
801900,291.5529479980469,297.1499938964844,293.1499938964844,0.018947685137391,-855.0274658203125,304.1359558105469,0.5946273803710938,0.0661797001957893,0.0528976768255233,291.712158203125,297.1499938964844,293.1499938964844,0.0117979906499385,-714.3639526367188,302.95196533203125,0.5611060857772827,0.050000000745058,0.0481653176248073,291.5040283203125,297.1499938964844,293.1499938964844,0.017934339120984,-646.6474609375,304.1375732421875,0.5882407426834106,0.0647148713469505,0.0400015003979206,291.46795654296875,297.1499938964844,293.1499938964844,0.0866691321134567,-2166.663818359375,304.0653076171875,0.7996220588684082,0.1475780308246612,0.1346854567527771,292.0357971191406,297.1499938964844,293.1499938964844,0.0078695267438888,-2684.9560546875,300.4317932128906,0.5611060857772827,0.050000000745058,0.2284755259752273,290.7777709960937,291.1499938964844,270.5736083984375,269.7853698730469,282.93609619140625,292.0326232910156,290.7652587890625,1.0,0.156707614660263,1.0,1.0,0.9961508512496948,1.0,-0.6050770878791809,0.2567282617092132,0.3483487963676452,0.1037052720785141,0.0,0.0,0.1678725332021713,22.73566436767578,25.0,-123.7510223388672,-4628.6630859375,35.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9043273925781,304.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.166015625,18000.0,0.0,0.0,0.0626059472560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208423972129821,0.1208466216921806,-4.226184955768986e-06,0.0,6.353708158712834e-05,0.0,0.0,4.695584774017334,0.0,0.0,0.0,0.2727064192295074,4.0,0.0,1.0
801960,291.5831298828125,297.1499938964844,293.1499938964844,0.030716884881258,-1081.31591796875,304.1170654296875,0.6538844704627991,0.0804983600974083,0.0666696280241012,291.7208251953125,297.1499938964844,293.1499938964844,0.0122841410338878,-728.596435546875,303.1820373535156,0.5729845762252808,0.050000000745058,0.0480915792286396,291.528564453125,297.1499938964844,293.1499938964844,0.0296092145144939,-829.1642456054688,304.1185607910156,0.652046799659729,0.0807638764381408,0.0514204837381839,291.51629638671875,297.1499938964844,293.1499938964844,0.0960136726498603,-2351.77294921875,304.063720703125,0.8343836665153503,0.1593893468379974,0.1458364129066467,292.0494384765625,297.1499938964844,293.1499938964844,0.0080610364675521,-2731.547119140625,300.5840148925781,0.5729845762252808,0.050000000745058,0.2281257510185241,290.7445068359375,291.1499938964844,270.5574645996094,269.7760925292969,282.91033935546875,292.046142578125,290.72900390625,1.0,0.1578201055526733,1.0,1.0,0.9962037801742554,1.0,-0.6481819748878479,0.2758165895938873,0.3723653852939605,0.11110220849514,0.0,0.0,0.1981891542673111,21.213977813720703,25.0,-120.17352294921876,-4932.29296875,38.857181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,304.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17896.283203125,18000.0,0.0,0.0,0.0654160305857658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354730278253555,0.1354772746562957,-4.24521931563504e-06,0.0,6.638895865762606e-05,0.0,0.0,5.304862976074219,0.0,0.0,0.0,0.274964690208435,4.0,0.0,1.0
802020,291.66973876953125,297.1499938964844,293.1499938964844,0.0517863631248474,-1432.5997314453125,304.0934753417969,0.7419078350067139,0.1026732325553894,0.0881176888942718,291.73980712890625,297.1499938964844,293.1499938964844,0.0133612593635916,-757.776611328125,303.6353759765625,0.5942421555519104,0.050000000745058,0.0479767099022865,291.6038818359375,297.1499938964844,293.1499938964844,0.0543490797281265,-1148.1055908203125,304.088623046875,0.7490577697753906,0.1066153943538665,0.0706457868218422,291.6072692871094,297.1499938964844,293.1499938964844,0.1149313300848007,-2719.3681640625,304.0610046386719,0.9017876982688904,0.1823311001062393,0.1676566749811172,292.0819396972656,297.1499938964844,293.1499938964844,0.0084475018084049,-2823.662353515625,300.8646240234375,0.5942421555519104,0.050000000745058,0.2275808602571487,290.6607971191406,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,292.0782470703125,290.6552429199219,1.0,0.1608182489871978,1.0,1.0,0.9963096380233764,1.0,-0.7223922610282898,0.3088536858558655,0.4135385751724243,0.1241491436958313,0.0,0.0,0.269434243440628,18.92928504943848,25.0,-66.77482604980469,-5658.2685546875,44.6663932800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60894775390625,304.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7421875,18000.0,0.0,0.0,0.0747498273849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762152463197708,0.1762195527553558,-4.305074071453419e-06,0.0,7.586157153127715e-05,0.0,0.0,7.075304985046387,0.0,0.0,0.0,0.2817460298538208,4.0,0.0,1.0
802080,291.66973876953125,297.1499938964844,293.1499938964844,0.0517863631248474,-1432.5997314453125,304.0934753417969,0.7419078350067139,0.1026732325553894,0.0881176888942718,291.73980712890625,297.1499938964844,293.1499938964844,0.0133612593635916,-757.776611328125,303.6353759765625,0.5942421555519104,0.050000000745058,0.0479767099022865,291.6038818359375,297.1499938964844,293.1499938964844,0.0543490797281265,-1148.1055908203125,304.088623046875,0.7490577697753906,0.1066153943538665,0.0706457868218422,291.6072692871094,297.1499938964844,293.1499938964844,0.1149313300848007,-2719.3681640625,304.0610046386719,0.9017876982688904,0.1823311001062393,0.1676566749811172,292.0819396972656,297.1499938964844,293.1499938964844,0.0084475018084049,-2823.662353515625,300.8646240234375,0.5942421555519104,0.050000000745058,0.2275808602571487,290.6607971191406,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,292.0782470703125,290.6552429199219,1.0,0.1608182489871978,1.0,1.0,0.9963096380233764,1.0,-0.7223922610282898,0.3088536858558655,0.4135385751724243,0.1241491436958313,0.0,0.0,0.269434243440628,18.92928504943848,25.0,-66.77482604980469,-5658.2685546875,44.6663932800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60894775390625,304.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7421875,18000.0,0.0,0.0,0.0747498273849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762152463197708,0.1762195527553558,-4.305074071453419e-06,0.0,7.586157153127715e-05,0.0,0.0,7.075304985046387,0.0,0.0,0.0,0.2817460298538208,4.0,0.0,1.0
802140,291.76190185546875,297.1499938964844,293.1499938964844,0.0678234100341796,-1710.0921630859375,304.0858764648437,0.8111007213592529,0.1214922294020652,0.105524331331253,291.7617492675781,297.1499938964844,293.1499938964844,0.0144039876759052,-779.8944702148438,304.0797119140625,0.6129481792449951,0.050000000745058,0.0478890985250473,291.6874084472656,297.1499938964844,293.1499938964844,0.0729692727327346,-1402.8262939453125,304.0783996582031,0.8250341415405273,0.1288551390171051,0.0866130366921424,291.6940002441406,297.1499938964844,293.1499938964844,0.1323961764574051,-3045.07958984375,304.0616455078125,0.9715366959571838,0.2038228511810302,0.1882384717464447,292.1201171875,297.1499938964844,293.1499938964844,0.0087662246078252,-2885.746826171875,301.1456298828125,0.6129481792449951,0.050000000745058,0.2271652668714523,290.68896484375,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11627197265625,290.7006530761719,1.0,0.1646004468202591,1.0,1.0,0.9964154362678528,1.0,-0.7865431904792786,0.3375104665756225,0.449032723903656,0.1359559595584869,0.0,0.0,0.3302974104881286,17.28548812866211,25.0,54.72530746459961,-6357.49462890625,50.752254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60418701171875,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.16015625,18000.0,0.0,0.0,0.088961437344551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261325120925903,0.2261369228363037,-4.405264917295426e-06,0.0,9.028454951476306e-05,0.0,0.0,9.449793815612791,0.0,0.0,0.0,0.2912231683731079,4.0,0.0,1.0
802200,291.76190185546875,297.1499938964844,293.1499938964844,0.0678234100341796,-1710.0921630859375,304.0858764648437,0.8111007213592529,0.1214922294020652,0.105524331331253,291.7617492675781,297.1499938964844,293.1499938964844,0.0144039876759052,-779.8944702148438,304.0797119140625,0.6129481792449951,0.050000000745058,0.0478890985250473,291.6874084472656,297.1499938964844,293.1499938964844,0.0729692727327346,-1402.8262939453125,304.0783996582031,0.8250341415405273,0.1288551390171051,0.0866130366921424,291.6940002441406,297.1499938964844,293.1499938964844,0.1323961764574051,-3045.07958984375,304.0616455078125,0.9715366959571838,0.2038228511810302,0.1882384717464447,292.1201171875,297.1499938964844,293.1499938964844,0.0087662246078252,-2885.746826171875,301.1456298828125,0.6129481792449951,0.050000000745058,0.2271652668714523,290.68896484375,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11627197265625,290.7006530761719,1.0,0.1646004468202591,1.0,1.0,0.9964154362678528,1.0,-0.7865431904792786,0.3375104665756225,0.449032723903656,0.1359559595584869,0.0,0.0,0.3302974104881286,17.28548812866211,25.0,54.72530746459961,-6357.49462890625,50.752254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60418701171875,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.16015625,18000.0,0.0,0.0,0.088961437344551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261325120925903,0.2261369228363037,-4.405264917295426e-06,0.0,9.028454951476306e-05,0.0,0.0,9.449793815612791,0.0,0.0,0.0,0.2912231683731079,4.0,0.0,1.0
802260,291.8517761230469,297.1499938964844,293.1499938964844,0.0811055079102516,-1951.4716796875,304.0852355957031,0.8591585159301758,0.138432428240776,0.1210985630750656,291.7966003417969,297.1499938964844,293.1499938964844,0.025143651291728,-1034.50927734375,304.1275329589844,0.6849952936172485,0.0735813304781913,0.0640108585357666,291.7702331542969,297.1499938964844,293.1499938964844,0.0885978788137435,-1627.3634033203125,304.07635498046875,0.8796529173851013,0.1491168886423111,0.1010540202260017,291.7582702636719,297.1499938964844,293.1499938964844,0.1248913407325744,-2898.565185546875,304.1058654785156,0.9707539081573486,0.227538451552391,0.1797050535678863,292.1614074707031,297.1499938964844,293.1499938964844,0.0090551888570189,-2935.20068359375,301.412109375,0.6216812133789062,0.050000000745058,0.2269806861877441,290.76300048828125,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.1575927734375,290.7766418457031,1.0,0.1687085926532745,1.0,1.0,0.997133493423462,1.0,-0.831195056438446,0.3574421405792236,0.4737529158592224,0.1445944905281067,0.0,0.0,0.3769947290420532,16.724119186401367,28.0,106.842041015625,-6837.810546875,56.26263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6451416015625,304.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17748.951171875,18000.0,0.0,0.0,0.1066979989409446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729985117912292,0.2730030417442322,-4.527952569333138e-06,0.0,0.0001082849048543,0.0,0.0,11.943828582763672,0.0,0.0,0.0,0.3015357553958893,4.0,0.0,1.0
802320,291.8517761230469,297.1499938964844,293.1499938964844,0.0811055079102516,-1951.4716796875,304.0852355957031,0.8591585159301758,0.138432428240776,0.1210985630750656,291.7966003417969,297.1499938964844,293.1499938964844,0.025143651291728,-1034.50927734375,304.1275329589844,0.6849952936172485,0.0735813304781913,0.0640108585357666,291.7702331542969,297.1499938964844,293.1499938964844,0.0885978788137435,-1627.3634033203125,304.07635498046875,0.8796529173851013,0.1491168886423111,0.1010540202260017,291.7582702636719,297.1499938964844,293.1499938964844,0.1248913407325744,-2898.565185546875,304.1058654785156,0.9707539081573486,0.227538451552391,0.1797050535678863,292.1614074707031,297.1499938964844,293.1499938964844,0.0090551888570189,-2935.20068359375,301.412109375,0.6216812133789062,0.050000000745058,0.2269806861877441,290.76300048828125,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.1575927734375,290.7766418457031,1.0,0.1687085926532745,1.0,1.0,0.997133493423462,1.0,-0.831195056438446,0.3574421405792236,0.4737529158592224,0.1445944905281067,0.0,0.0,0.3769947290420532,16.724119186401367,28.0,106.842041015625,-6837.810546875,56.26263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6451416015625,304.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17748.951171875,18000.0,0.0,0.0,0.1066979989409446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729985117912292,0.2730030417442322,-4.527952569333138e-06,0.0,0.0001082849048543,0.0,0.0,11.943828582763672,0.0,0.0,0.0,0.3015357553958893,4.0,0.0,1.0
802380,291.9380187988281,297.1499938964844,293.1499938964844,0.0927146300673484,-2166.910888671875,304.0874938964844,0.9008749723434448,0.1538332253694534,0.1352374106645584,291.8682861328125,297.1499938964844,293.1499938964844,0.0432119816541671,-1356.2666015625,304.1053771972656,0.7580426931381226,0.0933927074074745,0.0845463275909423,291.8503723144531,297.1499938964844,293.1499938964844,0.102699801325798,-1830.9443359375,304.0774230957031,0.9294937252998352,0.1678218692541122,0.1143574193120002,291.7753601074219,297.1499938964844,293.1499938964844,0.1174460723996162,-2752.08056640625,304.1322631835937,0.9646286964416504,0.259297251701355,0.1711722910404205,292.2034912109375,297.1499938964844,293.1499938964844,0.0093299597501754,-2979.15966796875,301.6600952148437,0.6273830533027649,0.050000000745058,0.2268649637699127,290.8435974121094,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1998596191406,290.8512268066406,1.0,0.1743093430995941,1.0,1.0,0.9978516101837158,1.0,-0.8786561489105225,0.3785791099071502,0.5000770092010498,0.1543014198541641,0.0,0.0,0.4119972586631775,16.58173179626465,46.0,95.12899017333984,-7228.38720703125,63.28814315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8608703613281,304.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17753.90625,18000.0,0.0,0.0,0.1261968314647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143282532691955,0.3143329322338104,-4.6617437874374446e-06,0.0,0.0001280737342312,0.0,0.0,14.41038990020752,0.0,0.0,0.0,0.3118254840373993,4.0,0.0,1.0
802440,291.9380187988281,297.1499938964844,293.1499938964844,0.0927146300673484,-2166.910888671875,304.0874938964844,0.9008749723434448,0.1538332253694534,0.1352374106645584,291.8682861328125,297.1499938964844,293.1499938964844,0.0432119816541671,-1356.2666015625,304.1053771972656,0.7580426931381226,0.0933927074074745,0.0845463275909423,291.8503723144531,297.1499938964844,293.1499938964844,0.102699801325798,-1830.9443359375,304.0774230957031,0.9294937252998352,0.1678218692541122,0.1143574193120002,291.7753601074219,297.1499938964844,293.1499938964844,0.1174460723996162,-2752.08056640625,304.1322631835937,0.9646286964416504,0.259297251701355,0.1711722910404205,292.2034912109375,297.1499938964844,293.1499938964844,0.0093299597501754,-2979.15966796875,301.6600952148437,0.6273830533027649,0.050000000745058,0.2268649637699127,290.8435974121094,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1998596191406,290.8512268066406,1.0,0.1743093430995941,1.0,1.0,0.9978516101837158,1.0,-0.8786561489105225,0.3785791099071502,0.5000770092010498,0.1543014198541641,0.0,0.0,0.4119972586631775,16.58173179626465,46.0,95.12899017333984,-7228.38720703125,63.28814315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8608703613281,304.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17753.90625,18000.0,0.0,0.0,0.1261968314647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143282532691955,0.3143329322338104,-4.6617437874374446e-06,0.0,0.0001280737342312,0.0,0.0,14.41038990020752,0.0,0.0,0.0,0.3118254840373993,4.0,0.0,1.0
802500,291.9796447753906,297.1499938964844,293.1499938964844,0.0982465073466301,-2269.718017578125,304.0888061523437,0.9099301099777222,0.161010667681694,0.1418553590774536,291.9101257324219,297.1499938964844,293.1499938964844,0.0505391918122768,-1483.3773193359375,304.1002197265625,0.7764389514923096,0.1014117002487182,0.0926352739334106,291.8892517089844,297.1499938964844,293.1499938964844,0.1095991879701614,-1928.9307861328125,304.0780639648437,0.9417891502380372,0.1766491830348968,0.1206550970673561,291.7842102050781,297.1499938964844,293.1499938964844,0.121928296983242,-2836.85498046875,304.1271057128906,0.9687581062316896,0.2749811708927154,0.1768043786287307,292.2247619628906,297.1499938964844,293.1499938964844,0.0094807362183928,-3005.135498046875,301.7734375,0.623607337474823,0.050000000745058,0.2269395887851715,290.8653869628906,291.1499938964844,270.4200744628906,269.6799011230469,282.8216247558594,292.2212219238281,290.869384765625,1.0,0.1801359802484512,1.0,1.0,0.998210608959198,1.0,-0.9107037782669068,0.3928455710411072,0.5178582072257996,0.1611257344484329,0.0,0.0,0.4287261366844177,17.31556510925293,46.0,67.92045593261719,-7451.54541015625,69.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5472717285156,304.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2578125,18000.0,0.0,0.0,0.1362333446741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345144093036651,0.3345191478729248,-4.731496119347867e-06,0.0,0.0001382595364702,0.0,0.0,15.706483840942385,0.0,0.0,0.0,0.3172149956226349,4.0,0.0,1.0
802560,292.02032470703125,297.1499938964844,293.1499938964844,0.1037091016769409,-2370.5595703125,304.0899963378906,0.9101912379264832,0.1678465455770492,0.148181527853012,291.9527282714844,297.1499938964844,293.1499938964844,0.0570745430886745,-1599.5780029296875,304.097412109375,0.7852259278297424,0.1087554916739463,0.0999353229999542,291.9273681640625,297.1499938964844,293.1499938964844,0.1164806336164474,-2025.5382080078125,304.0786437988281,0.9440134167671204,0.1851317435503006,0.1267241090536117,291.8034362792969,297.1499938964844,293.1499938964844,0.1325107216835022,-3035.3271484375,304.1119079589844,0.9768537282943726,0.2885195612907409,0.1894455254077911,292.2465209960937,297.1499938964844,293.1499938964844,0.009642438031733,-3034.590087890625,301.8785705566406,0.615188479423523,0.050000000745058,0.2271142601966858,290.8709411621094,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430114746094,290.8701171875,1.0,0.1877468377351761,1.0,1.0,0.998511791229248,1.0,-0.949721336364746,0.4101678431034088,0.5395534634590149,0.1698393076658249,0.0,0.0,0.4466681778430938,18.675899505615234,64.0,29.698076248168945,-7716.2431640625,78.79057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2787475585937,304.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.181640625,18000.0,0.0,0.0,0.1464000642299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35619056224823,0.3561953604221344,-4.808488029084401e-06,0.0,0.0001485774555476,0.0,0.0,17.166547775268555,0.0,0.0,0.0,0.3232477605342865,4.0,0.0,1.0
802620,292.09912109375,297.1499938964844,293.1499938964844,0.1143996715545654,-2565.196044921875,304.0921936035156,0.8922105431556702,0.1804913133382797,0.1599736958742141,292.036865234375,297.1499938964844,293.1499938964844,0.0686587914824485,-1813.48583984375,304.09576416015625,0.7824788093566895,0.1220251023769378,0.113065093755722,292.0016784667969,297.1499938964844,293.1499938964844,0.1300999224185943,-2213.59375,304.0797424316406,0.9269975423812866,0.2010397315025329,0.1381770223379135,291.8810119628906,297.1499938964844,293.1499938964844,0.1682715564966201,-3684.976806640625,304.0645751953125,0.993882179260254,0.307022213935852,0.2303196638822555,292.293212890625,297.1499938964844,293.1499938964844,0.0099880481138825,-3100.27490234375,302.0621337890625,0.586268961429596,0.050000000745058,0.2277670353651046,290.8438720703125,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2896728515625,290.83990478515625,1.0,0.2077251821756363,1.0,1.0,0.999114155769348,1.0,-1.0432134866714478,0.4516157209873199,0.5915977358818054,0.1921606659889221,0.0,0.0,0.488963782787323,23.271791458129883,67.0,-27.301776885986328,-8395.38671875,105.72991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.841552734375,303.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1671680063009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109926521778106,0.4109976887702942,-5.018985120841535e-06,0.0,0.0001696542749414,0.0,0.0,21.219627380371094,0.0,0.0,0.0,0.3394276201725006,4.0,0.0,1.0
802680,292.09912109375,297.1499938964844,293.1499938964844,0.1143996715545654,-2565.196044921875,304.0921936035156,0.8922105431556702,0.1804913133382797,0.1599736958742141,292.036865234375,297.1499938964844,293.1499938964844,0.0686587914824485,-1813.48583984375,304.09576416015625,0.7824788093566895,0.1220251023769378,0.113065093755722,292.0016784667969,297.1499938964844,293.1499938964844,0.1300999224185943,-2213.59375,304.0797424316406,0.9269975423812866,0.2010397315025329,0.1381770223379135,291.8810119628906,297.1499938964844,293.1499938964844,0.1682715564966201,-3684.976806640625,304.0645751953125,0.993882179260254,0.307022213935852,0.2303196638822555,292.293212890625,297.1499938964844,293.1499938964844,0.0099880481138825,-3100.27490234375,302.0621337890625,0.586268961429596,0.050000000745058,0.2277670353651046,290.8438720703125,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.2896728515625,290.83990478515625,1.0,0.2077251821756363,1.0,1.0,0.999114155769348,1.0,-1.0432134866714478,0.4516157209873199,0.5915977358818054,0.1921606659889221,0.0,0.0,0.488963782787323,23.271791458129883,67.0,-27.301776885986328,-8395.38671875,105.72991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.841552734375,303.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1671680063009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109926521778106,0.4109976887702942,-5.018985120841535e-06,0.0,0.0001696542749414,0.0,0.0,21.219627380371094,0.0,0.0,0.0,0.3394276201725006,4.0,0.0,1.0
802740,292.174560546875,297.1499938964844,293.1499938964844,0.1241869404911995,-2739.61572265625,304.0951843261719,0.8735347986221313,0.1918169260025024,0.1705863922834396,292.1182861328125,297.1499938964844,293.1499938964844,0.0785231590270996,-2002.4580078125,304.09747314453125,0.774895429611206,0.1337184756994247,0.1246643513441085,292.0736083984375,297.1499938964844,293.1499938964844,0.1428259462118148,-2385.146484375,304.0820007324219,0.9083820581436156,0.2155476659536361,0.1486629247665405,291.9950256347656,297.1499938964844,293.1499938964844,0.2026155889034271,-4279.45458984375,304.0365295410156,0.9990000128746032,0.316087007522583,0.2676635086536407,292.3443908691406,297.1499938964844,293.1499938964844,0.0103067262098193,-3158.198974609375,302.2181091308594,0.557837963104248,0.050000000745058,0.2285668402910232,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3409118652344,290.8254089355469,1.0,0.2264430820941925,1.0,1.0,0.9997165203094482,1.0,-1.128246545791626,0.4895321428775787,0.6387143731117249,0.213467925786972,0.0,0.0,0.5343043804168701,28.650672912597656,70.0,-11.69048023223877,-9135.1376953125,136.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49420166015625,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.96484375,18000.0,0.0,0.0,0.1885991394519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813188910484314,0.4813242554664612,-5.356535893952241e-06,0.0,0.0001914041495183,0.0,0.0,27.42051315307617,0.0,0.0,0.0,0.3616945445537567,4.0,0.0,1.0
802800,292.174560546875,297.1499938964844,293.1499938964844,0.1241869404911995,-2739.61572265625,304.0951843261719,0.8735347986221313,0.1918169260025024,0.1705863922834396,292.1182861328125,297.1499938964844,293.1499938964844,0.0785231590270996,-2002.4580078125,304.09747314453125,0.774895429611206,0.1337184756994247,0.1246643513441085,292.0736083984375,297.1499938964844,293.1499938964844,0.1428259462118148,-2385.146484375,304.0820007324219,0.9083820581436156,0.2155476659536361,0.1486629247665405,291.9950256347656,297.1499938964844,293.1499938964844,0.2026155889034271,-4279.45458984375,304.0365295410156,0.9990000128746032,0.316087007522583,0.2676635086536407,292.3443908691406,297.1499938964844,293.1499938964844,0.0103067262098193,-3158.198974609375,302.2181091308594,0.557837963104248,0.050000000745058,0.2285668402910232,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035583496094,292.3409118652344,290.8254089355469,1.0,0.2264430820941925,1.0,1.0,0.9997165203094482,1.0,-1.128246545791626,0.4895321428775787,0.6387143731117249,0.213467925786972,0.0,0.0,0.5343043804168701,28.650672912597656,70.0,-11.69048023223877,-9135.1376953125,136.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49420166015625,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.96484375,18000.0,0.0,0.0,0.1885991394519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813188910484314,0.4813242554664612,-5.356535893952241e-06,0.0,0.0001914041495183,0.0,0.0,27.42051315307617,0.0,0.0,0.0,0.3616945445537567,4.0,0.0,1.0
