time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2464294433594,297.1499938964844,293.1499938964844,0.1327034085988998,-2888.022705078125,304.0992736816406,0.8574731945991516,0.2019512057304382,0.1801117062568664,292.1957397460937,297.1499938964844,293.1499938964844,0.0868479460477829,-2164.50439453125,304.10113525390625,0.7669416069984436,0.14414943754673,0.1349700540304184,292.1429138183594,297.1499938964844,293.1499938964844,0.1541836708784103,-2534.61328125,304.08575439453125,0.8934385180473328,0.2287629693746566,0.1582330614328384,292.1133728027344,297.1499938964844,293.1499938964844,0.2321410179138183,-4770.255859375,304.0254211425781,0.9990000128746032,0.3213560283184051,0.2991882264614105,292.39752197265625,297.1499938964844,293.1499938964844,0.0105734439566731,-3201.15771484375,302.3566589355469,0.5338345766067505,0.050000000745058,0.2294498682022094,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3942565917969,290.851806640625,1.0,0.2438144832849502,0.9988408088684082,0.9988408088684082,0.999829888343811,1.0,-1.202404260635376,0.5229261517524719,0.679478108882904,0.2323197424411773,0.0,0.0,0.5732367038726807,34.402809143066406,58.0,26.61170196533203,-9820.0673828125,169.02597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17404.859375,18000.0,0.0,0.0,0.2102399915456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527092218399048,0.552715003490448,-5.791260718979174e-06,0.0,0.0002133668749593,0.0,0.0,35.14774703979492,0.0,0.0,0.0,0.3864398896694183,4.0,0.0,1.0
802920,292.2464294433594,297.1499938964844,293.1499938964844,0.1327034085988998,-2888.022705078125,304.0992736816406,0.8574731945991516,0.2019512057304382,0.1801117062568664,292.1957397460937,297.1499938964844,293.1499938964844,0.0868479460477829,-2164.50439453125,304.10113525390625,0.7669416069984436,0.14414943754673,0.1349700540304184,292.1429138183594,297.1499938964844,293.1499938964844,0.1541836708784103,-2534.61328125,304.08575439453125,0.8934385180473328,0.2287629693746566,0.1582330614328384,292.1133728027344,297.1499938964844,293.1499938964844,0.2321410179138183,-4770.255859375,304.0254211425781,0.9990000128746032,0.3213560283184051,0.2991882264614105,292.39752197265625,297.1499938964844,293.1499938964844,0.0105734439566731,-3201.15771484375,302.3566589355469,0.5338345766067505,0.050000000745058,0.2294498682022094,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3942565917969,290.851806640625,1.0,0.2438144832849502,0.9988408088684082,0.9988408088684082,0.999829888343811,1.0,-1.202404260635376,0.5229261517524719,0.679478108882904,0.2323197424411773,0.0,0.0,0.5732367038726807,34.402809143066406,58.0,26.61170196533203,-9820.0673828125,169.02597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17404.859375,18000.0,0.0,0.0,0.2102399915456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527092218399048,0.552715003490448,-5.791260718979174e-06,0.0,0.0002133668749593,0.0,0.0,35.14774703979492,0.0,0.0,0.0,0.3864398896694183,4.0,0.0,1.0
802980,292.3139038085937,297.1499938964844,293.1499938964844,0.1400105357170105,-3012.776123046875,304.1040344238281,0.8538925647735596,0.2111569344997406,0.1886718571186065,292.2670288085937,297.1499938964844,293.1499938964844,0.0941291898488998,-2306.38330078125,304.10528564453125,0.7691075205802917,0.1538631618022918,0.1444206088781356,292.20855712890625,297.1499938964844,293.1499938964844,0.1642126590013504,-2663.789306640625,304.0904846191406,0.8917842507362366,0.240966334939003,0.1669885069131851,292.21197509765625,297.1499938964844,293.1499938964844,0.2406623065471649,-4903.68310546875,304.0536193847656,0.9931689500808716,0.3275489509105682,0.308670699596405,292.44873046875,297.1499938964844,293.1499938964844,0.0107791051268577,-3228.235107421875,302.48553466796875,0.5217657089233398,0.050000000745058,0.2300119251012802,290.9053039550781,291.1499938964844,270.2982177734375,269.5567932128906,282.8040771484375,292.44580078125,290.9140319824219,1.0,0.2534234225749969,0.9976816773414612,0.9976816773414612,0.9999433159828186,1.0,-1.2456543445587158,0.5424644351005554,0.7031898498535156,0.2435950636863708,0.0,0.0,0.6027390360832214,38.04628372192383,46.0,81.2408676147461,-10337.34765625,190.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13311767578125,304.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17453.05859375,18000.0,0.0,0.0,0.2312646806240081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165010333061218,0.6165072917938232,-6.254994332266506e-06,0.0,0.0002347042609471,0.0,0.0,43.46626663208008,0.0,0.0,0.0,0.4101752340793609,4.0,0.0,1.0
803040,292.3139038085937,297.1499938964844,293.1499938964844,0.1400105357170105,-3012.776123046875,304.1040344238281,0.8538925647735596,0.2111569344997406,0.1886718571186065,292.2670288085937,297.1499938964844,293.1499938964844,0.0941291898488998,-2306.38330078125,304.10528564453125,0.7691075205802917,0.1538631618022918,0.1444206088781356,292.20855712890625,297.1499938964844,293.1499938964844,0.1642126590013504,-2663.789306640625,304.0904846191406,0.8917842507362366,0.240966334939003,0.1669885069131851,292.21197509765625,297.1499938964844,293.1499938964844,0.2406623065471649,-4903.68310546875,304.0536193847656,0.9931689500808716,0.3275489509105682,0.308670699596405,292.44873046875,297.1499938964844,293.1499938964844,0.0107791051268577,-3228.235107421875,302.48553466796875,0.5217657089233398,0.050000000745058,0.2300119251012802,290.9053039550781,291.1499938964844,270.2982177734375,269.5567932128906,282.8040771484375,292.44580078125,290.9140319824219,1.0,0.2534234225749969,0.9976816773414612,0.9976816773414612,0.9999433159828186,1.0,-1.2456543445587158,0.5424644351005554,0.7031898498535156,0.2435950636863708,0.0,0.0,0.6027390360832214,38.04628372192383,46.0,81.2408676147461,-10337.34765625,190.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13311767578125,304.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17453.05859375,18000.0,0.0,0.0,0.2312646806240081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165010333061218,0.6165072917938232,-6.254994332266506e-06,0.0,0.0002347042609471,0.0,0.0,43.46626663208008,0.0,0.0,0.0,0.4101752340793609,4.0,0.0,1.0
803100,292.3459167480469,297.1499938964844,293.1499938964844,0.1431941986083984,-3066.28466796875,304.1065979003906,0.8603122234344482,0.2154609113931656,0.1926125884056091,292.30035400390625,297.1499938964844,293.1499938964844,0.0974199250340461,-2370.027099609375,304.1074523925781,0.7776063680648804,0.1584999561309814,0.148866519331932,292.2398376464844,297.1499938964844,293.1499938964844,0.1687085330486297,-2720.80029296875,304.0931396484375,0.8999239206314087,0.2467491328716278,0.1710858643054962,292.2486877441406,297.1499938964844,293.1499938964844,0.2448431998491287,-4961.50830078125,304.0635986328125,0.9969238638877868,0.3322145342826843,0.3126784265041351,292.47271728515625,297.1499938964844,293.1499938964844,0.010846140794456,-3233.451904296875,302.549072265625,0.5222008228302002,0.050000000745058,0.2299890667200088,290.948486328125,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.469970703125,290.9566955566406,1.0,0.2560150623321533,0.9971020817756652,0.9971020817756652,1.0,1.0,-1.266404390335083,0.5519293546676636,0.7144750356674194,0.2488671243190765,0.0,0.0,0.6118460893630981,38.23667907714844,46.0,97.98704528808594,-10563.05859375,197.6317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14239501953125,304.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17544.951171875,18000.0,0.0,0.0,0.2412033677101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399181485176086,0.6399246454238892,-6.454438789660344e-06,0.0,0.0002447907463647,0.0,0.0,46.958126068115234,0.0,0.0,0.0,0.4193600714206695,4.0,0.0,1.0
803160,292.37664794921875,297.1499938964844,293.1499938964844,0.1462447345256805,-3117.3251953125,304.10894775390625,0.8687891364097595,0.2196113765239715,0.1963813453912735,292.33209228515625,297.1499938964844,293.1499938964844,0.1006162390112876,-2431.55859375,304.109375,0.7879408001899719,0.1630274355411529,0.1531751900911331,292.2698974609375,297.1499938964844,293.1499938964844,0.1730657964944839,-2775.751220703125,304.0955505371094,0.91050124168396,0.2523708045482635,0.1750422120094299,292.27996826171875,297.1499938964844,293.1499938964844,0.2454324215650558,-4965.74951171875,304.0784606933594,0.9990000128746032,0.337483137845993,0.3135632276535034,292.4952697753906,297.1499938964844,293.1499938964844,0.0109102083370089,-3238.208251953125,302.61151123046875,0.5242113471031189,0.050000000745058,0.2298878878355026,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.49273681640625,290.9965209960937,1.0,0.2572843432426452,0.9965317845344543,0.9965317845344543,1.0,1.0,-1.281733155250549,0.5588864684104919,0.7228466868400574,0.2529065012931824,0.0,0.0,0.6185638308525085,37.93506622314453,34.0,105.14319610595705,-10751.0654296875,202.21617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1962280273437,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17637.037109375,18000.0,0.0,0.0,0.2506332695484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578875780105591,0.6578941941261292,-6.616879545617849e-06,0.0,0.0002543609007261,0.0,0.0,49.80280303955078,0.0,0.0,0.0,0.4265826046466827,4.0,0.0,1.0
803220,292.4344787597656,297.1499938964844,293.1499938964844,0.1516958326101303,-3207.385986328125,304.1135559082031,0.8911357522010803,0.2274743169546127,0.2034894376993179,292.3910827636719,297.1499938964844,293.1499938964844,0.1065832078456878,-2544.900390625,304.1129455566406,0.8129073977470398,0.1717785894870758,0.1614659130573272,292.3265075683594,297.1499938964844,293.1499938964844,0.1810724884271621,-2875.494873046875,304.1003723144531,0.939562737941742,0.2631843686103821,0.1826179921627044,292.3138122558594,297.1499938964844,293.1499938964844,0.2333861291408538,-4756.11669921875,304.1224975585937,0.9990000128746032,0.3525827527046203,0.3015156984329223,292.5357360839844,297.1499938964844,293.1499938964844,0.0110150361433625,-3241.32861328125,302.738037109375,0.5322117209434509,0.050000000745058,0.2295165061950683,291.08465576171875,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5335998535156,291.0946960449219,1.0,0.2561517357826233,0.9953911900520324,0.9953911900520324,1.0,1.0,-1.2944759130477903,0.5646593570709229,0.7298166155815125,0.2562671899795532,0.0,0.0,0.6211671233177185,36.15380096435547,25.0,132.32704162597656,-11009.759765625,202.70314025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44805908203125,304.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.328125,18000.0,0.0,0.0,0.2674902081489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758514046669006,0.675858199596405,-6.814902917540167e-06,0.0,0.0002714685397222,0.0,0.0,52.96406173706055,0.0,0.0,0.0,0.4340596199035644,4.0,0.0,1.0
803280,292.4344787597656,297.1499938964844,293.1499938964844,0.1516958326101303,-3207.385986328125,304.1135559082031,0.8911357522010803,0.2274743169546127,0.2034894376993179,292.3910827636719,297.1499938964844,293.1499938964844,0.1065832078456878,-2544.900390625,304.1129455566406,0.8129073977470398,0.1717785894870758,0.1614659130573272,292.3265075683594,297.1499938964844,293.1499938964844,0.1810724884271621,-2875.494873046875,304.1003723144531,0.939562737941742,0.2631843686103821,0.1826179921627044,292.3138122558594,297.1499938964844,293.1499938964844,0.2333861291408538,-4756.11669921875,304.1224975585937,0.9990000128746032,0.3525827527046203,0.3015156984329223,292.5357360839844,297.1499938964844,293.1499938964844,0.0110150361433625,-3241.32861328125,302.738037109375,0.5322117209434509,0.050000000745058,0.2295165061950683,291.08465576171875,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5335998535156,291.0946960449219,1.0,0.2561517357826233,0.9953911900520324,0.9953911900520324,1.0,1.0,-1.2944759130477903,0.5646593570709229,0.7298166155815125,0.2562671899795532,0.0,0.0,0.6211671233177185,36.15380096435547,25.0,132.32704162597656,-11009.759765625,202.70314025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44805908203125,304.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.328125,18000.0,0.0,0.0,0.2674902081489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758514046669006,0.675858199596405,-6.814902917540167e-06,0.0,0.0002714685397222,0.0,0.0,52.96406173706055,0.0,0.0,0.0,0.4340596199035644,4.0,0.0,1.0
803340,292.48797607421875,297.1499938964844,293.1499938964844,0.1564795672893524,-3285.45556640625,304.1177062988281,0.9235058426856996,0.2347501218318939,0.2100284695625305,292.4447631835937,297.1499938964844,293.1499938964844,0.1121072024106979,-2648.33544921875,304.1160888671875,0.8426363468170166,0.1801140755414962,0.169320747256279,292.378662109375,297.1499938964844,293.1499938964844,0.1884032934904098,-2965.7275390625,304.10467529296875,0.9750437140464784,0.2734684944152832,0.189780980348587,292.3118591308594,297.1499938964844,293.1499938964844,0.2140172570943832,-4426.8056640625,304.163818359375,0.9990000128746032,0.3740984201431274,0.2819651961326599,292.5696105957031,297.1499938964844,293.1499938964844,0.0111072529107332,-3240.96630859375,302.86773681640625,0.5465649962425232,0.050000000745058,0.2289455384016037,291.1874389648437,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56787109375,291.1966247558594,1.0,0.2521455883979797,0.9942505359649658,0.9942505359649658,1.0,1.0,-1.2962011098861694,0.565399169921875,0.7308019399642944,0.256753921508789,0.0,0.0,0.6092187166213989,33.13503646850586,43.0,137.67889404296875,-11137.9150390625,196.64341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929138183594,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9609375,18000.0,0.0,0.0,0.2810187935829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632170081138611,0.6632238030433655,-6.775631845812313e-06,0.0,0.0002851983590517,0.0,0.0,51.33025360107422,0.0,0.0,0.0,0.429656982421875,4.0,0.0,1.0
803400,292.48797607421875,297.1499938964844,293.1499938964844,0.1564795672893524,-3285.45556640625,304.1177062988281,0.9235058426856996,0.2347501218318939,0.2100284695625305,292.4447631835937,297.1499938964844,293.1499938964844,0.1121072024106979,-2648.33544921875,304.1160888671875,0.8426363468170166,0.1801140755414962,0.169320747256279,292.378662109375,297.1499938964844,293.1499938964844,0.1884032934904098,-2965.7275390625,304.10467529296875,0.9750437140464784,0.2734684944152832,0.189780980348587,292.3118591308594,297.1499938964844,293.1499938964844,0.2140172570943832,-4426.8056640625,304.163818359375,0.9990000128746032,0.3740984201431274,0.2819651961326599,292.5696105957031,297.1499938964844,293.1499938964844,0.0111072529107332,-3240.96630859375,302.86773681640625,0.5465649962425232,0.050000000745058,0.2289455384016037,291.1874389648437,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56787109375,291.1966247558594,1.0,0.2521455883979797,0.9942505359649658,0.9942505359649658,1.0,1.0,-1.2962011098861694,0.565399169921875,0.7308019399642944,0.256753921508789,0.0,0.0,0.6092187166213989,33.13503646850586,43.0,137.67889404296875,-11137.9150390625,196.64341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929138183594,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9609375,18000.0,0.0,0.0,0.2810187935829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632170081138611,0.6632238030433655,-6.775631845812313e-06,0.0,0.0002851983590517,0.0,0.0,51.33025360107422,0.0,0.0,0.0,0.429656982421875,4.0,0.0,1.0
803460,292.5381164550781,297.1499938964844,293.1499938964844,0.1613235920667648,-3364.91552734375,304.1203308105469,0.9328545928001404,0.2413495332002639,0.2161093950271606,292.4942626953125,297.1499938964844,293.1499938964844,0.117724023759365,-2753.179931640625,304.11798095703125,0.8537510633468628,0.1879451721906662,0.176853522658348,292.42706298828125,297.1499938964844,293.1499938964844,0.1959651857614517,-3058.86376953125,304.1070861816406,0.9846436977386476,0.2831895649433136,0.1966561377048492,292.3024597167969,297.1499938964844,293.1499938964844,0.2132631242275238,-4415.14208984375,304.1591796875,0.9990000128746032,0.3972855806350708,0.2827207148075104,292.5976257324219,297.1499938964844,293.1499938964844,0.0112853804603219,-3259.388427734375,302.99658203125,0.5459789037704468,0.050000000745058,0.2289662063121795,291.253173828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.59619140625,291.2550964355469,1.0,0.25688236951828,0.99354487657547,0.99354487657547,1.0,1.0,-1.3217099905014038,0.5771154761314392,0.7445945739746094,0.2632504999637604,0.0,0.0,0.5901395678520203,33.6453742980957,61.0,79.77595520019531,-11307.8564453125,206.67263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4935607910156,305.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18320.99609375,18000.0,0.0,0.0,0.2908752262592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280866265296936,0.6280931830406189,-6.53883898849017e-06,0.0,0.0002952013746835,0.0,0.0,46.22811126708984,0.0,0.0,0.0,0.4166178703308105,4.0,0.0,1.0
803520,292.5381164550781,297.1499938964844,293.1499938964844,0.1613235920667648,-3364.91552734375,304.1203308105469,0.9328545928001404,0.2413495332002639,0.2161093950271606,292.4942626953125,297.1499938964844,293.1499938964844,0.117724023759365,-2753.179931640625,304.11798095703125,0.8537510633468628,0.1879451721906662,0.176853522658348,292.42706298828125,297.1499938964844,293.1499938964844,0.1959651857614517,-3058.86376953125,304.1070861816406,0.9846436977386476,0.2831895649433136,0.1966561377048492,292.3024597167969,297.1499938964844,293.1499938964844,0.2132631242275238,-4415.14208984375,304.1591796875,0.9990000128746032,0.3972855806350708,0.2827207148075104,292.5976257324219,297.1499938964844,293.1499938964844,0.0112853804603219,-3259.388427734375,302.99658203125,0.5459789037704468,0.050000000745058,0.2289662063121795,291.253173828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.59619140625,291.2550964355469,1.0,0.25688236951828,0.99354487657547,0.99354487657547,1.0,1.0,-1.3217099905014038,0.5771154761314392,0.7445945739746094,0.2632504999637604,0.0,0.0,0.5901395678520203,33.6453742980957,61.0,79.77595520019531,-11307.8564453125,206.67263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4935607910156,305.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18320.99609375,18000.0,0.0,0.0,0.2908752262592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280866265296936,0.6280931830406189,-6.53883898849017e-06,0.0,0.0002952013746835,0.0,0.0,46.22811126708984,0.0,0.0,0.0,0.4166178703308105,4.0,0.0,1.0
803580,292.58563232421875,297.1499938964844,293.1499938964844,0.1667267084121704,-3454.64501953125,304.1211853027344,0.9172155261039734,0.2472145408391952,0.221654400229454,292.540283203125,297.1499938964844,293.1499938964844,0.1238049119710922,-2866.978759765625,304.1184997558594,0.8457280993461609,0.1952229440212249,0.1839875876903534,292.4722900390625,297.1499938964844,293.1499938964844,0.2044406235218048,-3163.804931640625,304.10723876953125,0.974079966545105,0.2923310697078705,0.2032143920660019,292.3256225585937,297.1499938964844,293.1499938964844,0.2314277738332748,-4721.7275390625,304.1253356933594,0.9990000128746032,0.4141379594802856,0.3028804063796997,292.6221618652344,297.1499938964844,293.1499938964844,0.0115808565169572,-3304.422607421875,303.1180419921875,0.5312707424163818,0.050000000745058,0.229555457830429,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.6208801269531,291.24078369140625,1.0,0.2684391736984253,0.992839217185974,0.992839217185974,1.0,1.0,-1.369700312614441,0.5991944074630737,0.770505964756012,0.2757355272769928,0.0,0.0,0.5777021646499634,37.57339096069336,79.0,-1.4565918445587158,-11604.80078125,233.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15045166015625,305.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.166015625,18000.0,0.0,0.0,0.2976173460483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597847580909729,0.5978538990020752,-6.297706931945868e-06,0.0,0.0003020437725353,0.0,0.0,41.89061737060547,0.0,0.0,0.0,0.40519779920578,4.0,0.0,1.0
803640,292.58563232421875,297.1499938964844,293.1499938964844,0.1667267084121704,-3454.64501953125,304.1211853027344,0.9172155261039734,0.2472145408391952,0.221654400229454,292.540283203125,297.1499938964844,293.1499938964844,0.1238049119710922,-2866.978759765625,304.1184997558594,0.8457280993461609,0.1952229440212249,0.1839875876903534,292.4722900390625,297.1499938964844,293.1499938964844,0.2044406235218048,-3163.804931640625,304.10723876953125,0.974079966545105,0.2923310697078705,0.2032143920660019,292.3256225585937,297.1499938964844,293.1499938964844,0.2314277738332748,-4721.7275390625,304.1253356933594,0.9990000128746032,0.4141379594802856,0.3028804063796997,292.6221618652344,297.1499938964844,293.1499938964844,0.0115808565169572,-3304.422607421875,303.1180419921875,0.5312707424163818,0.050000000745058,0.229555457830429,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.6208801269531,291.24078369140625,1.0,0.2684391736984253,0.992839217185974,0.992839217185974,1.0,1.0,-1.369700312614441,0.5991944074630737,0.770505964756012,0.2757355272769928,0.0,0.0,0.5777021646499634,37.57339096069336,79.0,-1.4565918445587158,-11604.80078125,233.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15045166015625,305.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.166015625,18000.0,0.0,0.0,0.2976173460483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597847580909729,0.5978538990020752,-6.297706931945868e-06,0.0,0.0003020437725353,0.0,0.0,41.89061737060547,0.0,0.0,0.0,0.40519779920578,4.0,0.0,1.0
803700,292.6087341308594,297.1499938964844,293.1499938964844,0.1694643497467041,-3500.150390625,304.1214599609375,0.9040359258651732,0.2498317062854766,0.2241945117712021,292.5622253417969,297.1499938964844,293.1499938964844,0.1269069910049438,-2924.850341796875,304.1185913085937,0.8371465802192688,0.1986350268125534,0.1873867511749267,292.493896484375,297.1499938964844,293.1499938964844,0.2088440358638763,-3218.196533203125,304.10699462890625,0.9628769755363464,0.2966717183589935,0.2063661962747573,292.3519897460937,297.1499938964844,293.1499938964844,0.2461785525083542,-4966.3603515625,304.1029968261719,0.9990000128746032,0.419412612915039,0.3185943961143493,292.63397216796875,297.1499938964844,293.1499938964844,0.0117597701027989,-3333.267333984375,303.1756591796875,0.5210548043251038,0.050000000745058,0.2300431728363037,291.22271728515625,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327209472656,291.2185974121094,1.0,0.2763237357139587,0.9924864172935486,0.9924864172935486,1.0,1.0,-1.400058388710022,0.6132175326347351,0.7868408560752869,0.2836783230304718,0.0,0.0,0.5749099850654602,40.68833923339844,79.0,-32.24876403808594,-11807.716796875,252.6511688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.467041015625,305.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.96484375,18000.0,0.0,0.0,0.300129771232605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888228416442871,0.5888290405273438,-6.216571819095407e-06,0.0,0.0003045935591217,0.0,0.0,40.596134185791016,0.0,0.0,0.0,0.4017015099525451,4.0,0.0,1.0
803760,292.6313171386719,297.1499938964844,293.1499938964844,0.1721584796905517,-3544.864501953125,304.1217346191406,0.8896769881248474,0.2522532343864441,0.2265740931034088,292.5835876464844,297.1499938964844,293.1499938964844,0.1299982964992523,-2982.31689453125,304.1186828613281,0.8268333077430725,0.2018861919641494,0.1906636357307434,292.5150146484375,297.1499938964844,293.1499938964844,0.2132735848426818,-3272.72314453125,304.10675048828125,0.9483739733695984,0.300837904214859,0.2094229757785797,292.3880615234375,297.1499938964844,293.1499938964844,0.2641288042068481,-5259.6962890625,304.0788879394531,0.9990000128746032,0.4224511384963989,0.3373282849788666,292.64581298828125,297.1499938964844,293.1499938964844,0.0119546204805374,-3364.965087890625,303.2309265136719,0.5102409720420837,0.050000000745058,0.2306569516658783,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.64459228515625,291.1910705566406,1.0,0.285368800163269,0.9919261932373048,0.9919261932373048,1.0,1.0,-1.4337403774261477,0.6288211345672607,0.8049192428588867,0.2925162017345428,0.0,0.0,0.5745338797569275,44.54726791381836,97.0,-54.651973724365234,-12044.783203125,275.9139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7601318359375,305.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.986328125,18000.0,0.0,0.0,0.3022664785385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844072699546814,0.5844134092330933,-6.167252195155015e-06,0.0,0.0003067620564252,0.0,0.0,39.92045593261719,0.0,0.0,0.0,0.3998881876468658,4.0,0.0,1.0
803820,292.6747741699219,297.1499938964844,293.1499938964844,0.1773046255111694,-3629.909912109375,304.1225891113281,0.8587890267372131,0.2565747797489166,0.2309184819459915,292.6247253417969,297.1499938964844,293.1499938964844,0.1360041946172714,-3093.210205078125,304.1191101074219,0.8026362657546997,0.2078912854194641,0.1968288868665695,292.5560607910156,297.1499938964844,293.1499938964844,0.2219502478837967,-3378.79296875,304.10675048828125,0.9138121008872986,0.3085990250110626,0.2152066826820373,292.48687744140625,297.1499938964844,293.1499938964844,0.3079477250576019,-5958.1767578125,304.02960205078125,0.9990000128746032,0.421791136264801,0.3817963600158691,292.670166015625,297.1499938964844,293.1499938964844,0.0123799657449126,-3433.599365234375,303.333740234375,0.4891435801982879,0.050000000745058,0.2322545796632766,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6689758300781,291.1310119628906,1.0,0.3062520921230316,0.9908057451248168,0.9908057451248168,1.0,1.0,-1.5085952281951904,0.6636794209480286,0.8449158668518066,0.3122484087944031,0.0,0.0,0.5804423093795776,54.42717361450195,100.0,-76.05245208740234,-12605.501953125,334.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2398376464844,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.333984375,18000.0,0.0,0.0,0.3060151040554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890165567398071,0.589022696018219,-6.164669684949331e-06,0.0,0.000310566421831,0.0,0.0,40.33725738525391,0.0,0.0,0.0,0.4012070596218109,4.0,0.0,1.0
803880,292.6747741699219,297.1499938964844,293.1499938964844,0.1773046255111694,-3629.909912109375,304.1225891113281,0.8587890267372131,0.2565747797489166,0.2309184819459915,292.6247253417969,297.1499938964844,293.1499938964844,0.1360041946172714,-3093.210205078125,304.1191101074219,0.8026362657546997,0.2078912854194641,0.1968288868665695,292.5560607910156,297.1499938964844,293.1499938964844,0.2219502478837967,-3378.79296875,304.10675048828125,0.9138121008872986,0.3085990250110626,0.2152066826820373,292.48687744140625,297.1499938964844,293.1499938964844,0.3079477250576019,-5958.1767578125,304.02960205078125,0.9990000128746032,0.421791136264801,0.3817963600158691,292.670166015625,297.1499938964844,293.1499938964844,0.0123799657449126,-3433.599365234375,303.333740234375,0.4891435801982879,0.050000000745058,0.2322545796632766,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6689758300781,291.1310119628906,1.0,0.3062520921230316,0.9908057451248168,0.9908057451248168,1.0,1.0,-1.5085952281951904,0.6636794209480286,0.8449158668518066,0.3122484087944031,0.0,0.0,0.5804423093795776,54.42717361450195,100.0,-76.05245208740234,-12605.501953125,334.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2398376464844,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.333984375,18000.0,0.0,0.0,0.3060151040554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890165567398071,0.589022696018219,-6.164669684949331e-06,0.0,0.000310566421831,0.0,0.0,40.33725738525391,0.0,0.0,0.0,0.4012070596218109,4.0,0.0,1.0
803940,292.7153625488281,297.1499938964844,293.1499938964844,0.181519865989685,-3698.345947265625,304.1247863769531,0.8306307196617126,0.2603807151317596,0.2348320335149765,292.6634216308594,297.1499938964844,293.1499938964844,0.1412572264671325,-3188.572265625,304.1207275390625,0.7774969935417175,0.2133493274450302,0.2025265991687774,292.5954284667969,297.1499938964844,293.1499938964844,0.2294765710830688,-3469.19091796875,304.1087341308594,0.8833327889442444,0.3156658709049225,0.2205536961555481,292.5927734375,297.1499938964844,293.1499938964844,0.325390875339508,-6209.73388671875,304.043701171875,0.977626383304596,0.4170365035533905,0.3962427973747253,292.6947631835937,297.1499938964844,293.1499938964844,0.012804452329874,-3496.79443359375,303.4303894042969,0.4668304622173309,0.050000000745058,0.2342588007450103,291.1098327636719,291.1499938964844,270.1480712890625,269.37548828125,282.7641906738281,292.6944885253906,291.1134948730469,1.0,0.3230167627334595,0.989685356616974,0.989685356616974,1.0,1.0,-1.547515034675598,0.6818165183067322,0.865698516368866,0.3227393329143524,0.0,0.0,0.5887596011161804,65.8687744140625,103.0,-17.13709259033203,-13049.458984375,383.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5616149902344,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.7734375,18000.0,0.0,0.0,0.309753954410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062219738960266,0.606228232383728,-6.270650828810176e-06,0.0,0.0003143608919344,0.0,0.0,42.55078887939453,0.0,0.0,0.0,0.4072706997394562,4.0,0.0,1.0
804000,292.7153625488281,297.1499938964844,293.1499938964844,0.181519865989685,-3698.345947265625,304.1247863769531,0.8306307196617126,0.2603807151317596,0.2348320335149765,292.6634216308594,297.1499938964844,293.1499938964844,0.1412572264671325,-3188.572265625,304.1207275390625,0.7774969935417175,0.2133493274450302,0.2025265991687774,292.5954284667969,297.1499938964844,293.1499938964844,0.2294765710830688,-3469.19091796875,304.1087341308594,0.8833327889442444,0.3156658709049225,0.2205536961555481,292.5927734375,297.1499938964844,293.1499938964844,0.325390875339508,-6209.73388671875,304.043701171875,0.977626383304596,0.4170365035533905,0.3962427973747253,292.6947631835937,297.1499938964844,293.1499938964844,0.012804452329874,-3496.79443359375,303.4303894042969,0.4668304622173309,0.050000000745058,0.2342588007450103,291.1098327636719,291.1499938964844,270.1480712890625,269.37548828125,282.7641906738281,292.6944885253906,291.1134948730469,1.0,0.3230167627334595,0.989685356616974,0.989685356616974,1.0,1.0,-1.547515034675598,0.6818165183067322,0.865698516368866,0.3227393329143524,0.0,0.0,0.5887596011161804,65.8687744140625,103.0,-17.13709259033203,-13049.458984375,383.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5616149902344,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.7734375,18000.0,0.0,0.0,0.309753954410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062219738960266,0.606228232383728,-6.270650828810176e-06,0.0,0.0003143608919344,0.0,0.0,42.55078887939453,0.0,0.0,0.0,0.4072706997394562,4.0,0.0,1.0
804060,292.7533569335937,297.1499938964844,293.1499938964844,0.184438481926918,-3744.296630859375,304.1282958984375,0.8104738593101501,0.2636868953704834,0.2382818460464477,292.7003479003906,297.1499938964844,293.1499938964844,0.145381286740303,-3261.74658203125,304.12359619140625,0.7600999474525452,0.2181887328624725,0.2076480984687805,292.63201904296875,297.1499938964844,293.1499938964844,0.2354475706815719,-3539.337158203125,304.11248779296875,0.8626603484153748,0.3222920298576355,0.2255134284496307,292.65386962890625,297.1499938964844,293.1499938964844,0.3260737359523773,-6212.73095703125,304.0770568847656,0.9478665590286256,0.4187079966068268,0.3969250619411468,292.7178649902344,297.1499938964844,293.1499938964844,0.0131634222343564,-3542.864501953125,303.5259704589844,0.4450303614139557,0.050000000745058,0.2361489683389663,291.1433410644531,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.723876953125,291.1444091796875,1.0,0.335893303155899,0.988127827644348,0.988127827644348,1.0,1.0,-1.565665602684021,0.6902353763580322,0.8754302263259888,0.327711284160614,0.0,0.0,0.586945652961731,76.31529235839844,106.0,17.959701538085938,-13247.888671875,421.1278991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.3130333423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075329184532166,0.6075392365455627,-6.310744538495783e-06,0.0,0.0003176890313625,0.0,0.0,42.898712158203125,0.0,0.0,0.0,0.4080860614776611,4.0,0.0,1.0
804120,292.7533569335937,297.1499938964844,293.1499938964844,0.184438481926918,-3744.296630859375,304.1282958984375,0.8104738593101501,0.2636868953704834,0.2382818460464477,292.7003479003906,297.1499938964844,293.1499938964844,0.145381286740303,-3261.74658203125,304.12359619140625,0.7600999474525452,0.2181887328624725,0.2076480984687805,292.63201904296875,297.1499938964844,293.1499938964844,0.2354475706815719,-3539.337158203125,304.11248779296875,0.8626603484153748,0.3222920298576355,0.2255134284496307,292.65386962890625,297.1499938964844,293.1499938964844,0.3260737359523773,-6212.73095703125,304.0770568847656,0.9478665590286256,0.4187079966068268,0.3969250619411468,292.7178649902344,297.1499938964844,293.1499938964844,0.0131634222343564,-3542.864501953125,303.5259704589844,0.4450303614139557,0.050000000745058,0.2361489683389663,291.1433410644531,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.723876953125,291.1444091796875,1.0,0.335893303155899,0.988127827644348,0.988127827644348,1.0,1.0,-1.565665602684021,0.6902353763580322,0.8754302263259888,0.327711284160614,0.0,0.0,0.586945652961731,76.31529235839844,106.0,17.959701538085938,-13247.888671875,421.1278991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81707763671875,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.3130333423614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075329184532166,0.6075392365455627,-6.310744538495783e-06,0.0,0.0003176890313625,0.0,0.0,42.898712158203125,0.0,0.0,0.0,0.4080860614776611,4.0,0.0,1.0
804180,292.7884216308594,297.1499938964844,293.1499938964844,0.1872874349355697,-3789.564697265625,304.1307678222656,0.7972709536552429,0.2666238248348236,0.2412764728069305,292.7353820800781,297.1499938964844,293.1499938964844,0.1492511630058288,-3330.4013671875,304.1259460449219,0.7503952383995056,0.2224755436182022,0.2121208012104034,292.6669006347656,297.1499938964844,293.1499938964844,0.2413925379514694,-3609.2802734375,304.1150817871094,0.851211428642273,0.3283426761627197,0.2300760746002197,292.6963195800781,297.1499938964844,293.1499938964844,0.3306165933609009,-6273.8818359375,304.09356689453125,0.9292988777160645,0.4226509630680084,0.4005924463272095,292.7384948730469,297.1499938964844,293.1499938964844,0.0135202798992395,-3588.75048828125,303.61883544921875,0.4322383105754852,0.050000000745058,0.2375969588756561,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480163574219,291.1526184082031,1.0,0.3463343381881714,0.9865703582763672,0.9865703582763672,1.0,1.0,-1.5862497091293335,0.6998494863510132,0.8864002823829651,0.3332092463970184,0.0,0.0,0.5860061049461365,84.45015716552734,109.0,12.84045124053955,-13422.74609375,454.4739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484619140625,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.3155783712863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058728694915771,0.6058791875839233,-6.302810106717516e-06,0.0,0.0003202719381079,0.0,0.0,42.69358444213867,0.0,0.0,0.0,0.4075445532798767,4.0,0.0,1.0
804240,292.7884216308594,297.1499938964844,293.1499938964844,0.1872874349355697,-3789.564697265625,304.1307678222656,0.7972709536552429,0.2666238248348236,0.2412764728069305,292.7353820800781,297.1499938964844,293.1499938964844,0.1492511630058288,-3330.4013671875,304.1259460449219,0.7503952383995056,0.2224755436182022,0.2121208012104034,292.6669006347656,297.1499938964844,293.1499938964844,0.2413925379514694,-3609.2802734375,304.1150817871094,0.851211428642273,0.3283426761627197,0.2300760746002197,292.6963195800781,297.1499938964844,293.1499938964844,0.3306165933609009,-6273.8818359375,304.09356689453125,0.9292988777160645,0.4226509630680084,0.4005924463272095,292.7384948730469,297.1499938964844,293.1499938964844,0.0135202798992395,-3588.75048828125,303.61883544921875,0.4322383105754852,0.050000000745058,0.2375969588756561,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480163574219,291.1526184082031,1.0,0.3463343381881714,0.9865703582763672,0.9865703582763672,1.0,1.0,-1.5862497091293335,0.6998494863510132,0.8864002823829651,0.3332092463970184,0.0,0.0,0.5860061049461365,84.45015716552734,109.0,12.84045124053955,-13422.74609375,454.4739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484619140625,306.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.3155783712863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058728694915771,0.6058791875839233,-6.302810106717516e-06,0.0,0.0003202719381079,0.0,0.0,42.69358444213867,0.0,0.0,0.0,0.4075445532798767,4.0,0.0,1.0
804300,292.8048400878906,297.1499938964844,293.1499938964844,0.1886208355426788,-3810.743896484375,304.1318359375,0.7922998666763306,0.267977237701416,0.2426456660032272,292.7520751953125,297.1499938964844,293.1499938964844,0.1510502398014068,-3362.205078125,304.1270446777344,0.7469803094863892,0.2244461178779602,0.2141642272472381,292.6840209960937,297.1499938964844,293.1499938964844,0.2441448122262954,-3641.50830078125,304.1164245605469,0.847136378288269,0.3311002254486084,0.2321453690528869,292.71441650390625,297.1499938964844,293.1499938964844,0.3331402242183685,-6309.1826171875,304.0992126464844,0.922615110874176,0.424842894077301,0.4027397036552429,292.7478942871094,297.1499938964844,293.1499938964844,0.013695771805942,-3610.738525390625,303.6650085449219,0.4276251792907715,0.050000000745058,0.2382149696350097,291.15435791015625,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7604064941406,291.1546630859375,1.0,0.3508521318435669,0.9857916235923768,0.9857916235923768,1.0,1.0,-1.596151351928711,0.7044774293899536,0.8916739821434021,0.3358585834503174,0.0,0.0,0.5854871273040771,87.946533203125,109.0,9.36429214477539,-13501.9921875,469.6670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1535339355469,306.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.3166234493255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049000024795532,0.6049063205718994,-6.296339051914401e-06,0.0,0.0003213325690012,0.0,0.0,42.56366729736328,0.0,0.0,0.0,0.4071897864341736,4.0,0.0,1.0
804360,292.820556640625,297.1499938964844,293.1499938964844,0.1898988038301468,-3831.037353515625,304.1328125,0.7880956530570984,0.2692599296569824,0.2439387738704681,292.76824951171875,297.1499938964844,293.1499938964844,0.1527682542800903,-3392.51220703125,304.1280822753906,0.7441846132278442,0.2263137847185135,0.2160943448543548,292.70068359375,297.1499938964844,293.1499938964844,0.2467837482690811,-3672.335205078125,304.11773681640625,0.8437906503677368,0.3337277173995971,0.2341055274009704,292.73126220703125,297.1499938964844,293.1499938964844,0.3356866538524627,-6345.1865234375,304.1037902832031,0.9171401858329772,0.4270496666431427,0.404927521944046,292.7567138671875,297.1499938964844,293.1499938964844,0.0138703910633921,-3632.2578125,303.7110290527344,0.4237881898880005,0.050000000745058,0.2387784719467163,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734069824219,291.1555480957031,1.0,0.3549935519695282,0.9852148294448853,0.9852148294448853,1.0,1.0,-1.6056780815124512,0.7089374661445618,0.8967405557632446,0.3384150564670563,0.0,0.0,0.5850168466567993,91.14582824707033,97.0,6.044449806213379,-13575.99609375,483.99652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2514343261719,306.88067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.025390625,18000.0,0.0,0.0,0.3175378739833832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039272546768188,0.603933572769165,-6.289350494625978e-06,0.0,0.0003222605737391,0.0,0.0,42.4311637878418,0.0,0.0,0.0,0.406829684972763,4.0,0.0,1.0
804420,292.849853515625,297.1499938964844,293.1499938964844,0.1921142339706421,-3866.05615234375,304.1348571777344,0.7894262075424194,0.2716656923294067,0.2461602538824081,292.7986145019531,297.1499938964844,293.1499938964844,0.1558221131563186,-3446.1171875,304.1303100585937,0.7468931078910828,0.2298249304294586,0.219498410820961,292.732421875,297.1499938964844,293.1499938964844,0.2515759170055389,-3728.011962890625,304.1205139160156,0.8467017412185669,0.3386735320091247,0.2376332730054855,292.7622375488281,297.1499938964844,293.1499938964844,0.3404377400875091,-6412.59765625,304.1112365722656,0.9192509055137634,0.4313730299472809,0.4090465009212494,292.77264404296875,297.1499938964844,293.1499938964844,0.0141261778771877,-3660.25,303.8033142089844,0.4230437874794006,0.050000000745058,0.2388928830623626,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8004455566406,291.1570739746094,1.0,0.3571643531322479,0.9840611219406128,0.9840611219406128,1.0,1.0,-1.621752142906189,0.7164573073387146,0.9052948355674744,0.3427518010139465,0.0,0.0,0.5840180516242981,92.08334350585938,85.0,3.470425605773926,-13701.7294921875,496.20892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,306.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.3190221190452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020643711090088,0.6020706295967102,-6.275791747611947e-06,0.0,0.0003237669006921,0.0,0.0,42.17714309692383,0.0,0.0,0.0,0.406128853559494,4.0,0.0,1.0
804480,292.849853515625,297.1499938964844,293.1499938964844,0.1921142339706421,-3866.05615234375,304.1348571777344,0.7894262075424194,0.2716656923294067,0.2461602538824081,292.7986145019531,297.1499938964844,293.1499938964844,0.1558221131563186,-3446.1171875,304.1303100585937,0.7468931078910828,0.2298249304294586,0.219498410820961,292.732421875,297.1499938964844,293.1499938964844,0.2515759170055389,-3728.011962890625,304.1205139160156,0.8467017412185669,0.3386735320091247,0.2376332730054855,292.7622375488281,297.1499938964844,293.1499938964844,0.3404377400875091,-6412.59765625,304.1112365722656,0.9192509055137634,0.4313730299472809,0.4090465009212494,292.77264404296875,297.1499938964844,293.1499938964844,0.0141261778771877,-3660.25,303.8033142089844,0.4230437874794006,0.050000000745058,0.2388928830623626,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8004455566406,291.1570739746094,1.0,0.3571643531322479,0.9840611219406128,0.9840611219406128,1.0,1.0,-1.621752142906189,0.7164573073387146,0.9052948355674744,0.3427518010139465,0.0,0.0,0.5840180516242981,92.08334350585938,85.0,3.470425605773926,-13701.7294921875,496.20892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,306.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.3190221190452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020643711090088,0.6020706295967102,-6.275791747611947e-06,0.0,0.0003237669006921,0.0,0.0,42.17714309692383,0.0,0.0,0.0,0.406128853559494,4.0,0.0,1.0
804540,292.8763427734375,297.1499938964844,293.1499938964844,0.1940146535634994,-3895.985107421875,304.13671875,0.7982639670372009,0.2738935351371765,0.2480597347021103,292.8262939453125,297.1499938964844,293.1499938964844,0.1585341840982437,-3493.500732421875,304.1323547363281,0.7561675906181335,0.2331119924783706,0.2225082516670227,292.7621154785156,297.1499938964844,293.1499938964844,0.2558545768260956,-3777.446044921875,304.1231994628906,0.8571297526359558,0.3432282209396362,0.2407630681991577,292.7904357910156,297.1499938964844,293.1499938964844,0.3447397649288177,-6473.81201171875,304.116943359375,0.9314600825309752,0.4354790151119232,0.4128193259239197,292.78631591796875,297.1499938964844,293.1499938964844,0.0143074272200465,-3676.35009765625,303.8963623046875,0.4275826811790466,0.050000000745058,0.238219067454338,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282775878906,291.1584777832031,1.0,0.3552044630050659,0.9829074740409852,0.9829074740409852,1.0,1.0,-1.6351258754730225,0.7227125763893127,0.9124132990837096,0.3463622629642486,0.0,0.0,0.5827966332435608,88.7613754272461,73.0,2.2449886798858643,-13800.1328125,495.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57763671875,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.732421875,18000.0,0.0,0.0,0.3200955986976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997719764709473,0.5997782349586487,-6.259815563680604e-06,0.0,0.0003248563443776,0.0,0.0,41.86967086791992,0.0,0.0,0.0,0.4052801430225372,4.0,0.0,1.0
