time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8763427734375,297.1499938964844,293.1499938964844,0.1940146535634994,-3895.985107421875,304.13671875,0.7982639670372009,0.2738935351371765,0.2480597347021103,292.8262939453125,297.1499938964844,293.1499938964844,0.1585341840982437,-3493.500732421875,304.1323547363281,0.7561675906181335,0.2331119924783706,0.2225082516670227,292.7621154785156,297.1499938964844,293.1499938964844,0.2558545768260956,-3777.446044921875,304.1231994628906,0.8571297526359558,0.3432282209396362,0.2407630681991577,292.7904357910156,297.1499938964844,293.1499938964844,0.3447397649288177,-6473.81201171875,304.116943359375,0.9314600825309752,0.4354790151119232,0.4128193259239197,292.78631591796875,297.1499938964844,293.1499938964844,0.0143074272200465,-3676.35009765625,303.8963623046875,0.4275826811790466,0.050000000745058,0.238219067454338,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282775878906,291.1584777832031,1.0,0.3552044630050659,0.9829074740409852,0.9829074740409852,1.0,1.0,-1.6351258754730225,0.7227125763893127,0.9124132990837096,0.3463622629642486,0.0,0.0,0.5827966332435608,88.7613754272461,73.0,2.2449886798858643,-13800.1328125,495.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57763671875,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.732421875,18000.0,0.0,0.0,0.3200955986976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997719764709473,0.5997782349586487,-6.259815563680604e-06,0.0,0.0003248563443776,0.0,0.0,41.86967086791992,0.0,0.0,0.0,0.4052801430225372,4.0,0.0,1.0
804660,292.9003601074219,297.1499938964844,293.1499938964844,0.1956728249788284,-3922.043701171875,304.13836669921875,0.8126953840255737,0.2759513258934021,0.249703049659729,292.8514404296875,297.1499938964844,293.1499938964844,0.16099713742733,-3536.391845703125,304.1341247558594,0.7710214853286743,0.236206978559494,0.2252237349748611,292.7898864746094,297.1499938964844,293.1499938964844,0.2597101330757141,-3821.80224609375,304.1257019042969,0.8738653659820557,0.3474256992340088,0.2435588091611862,292.81640625,297.1499938964844,293.1499938964844,0.3486324548721313,-6529.2978515625,304.1214294433594,0.9510596990585328,0.4393143653869629,0.4162400960922241,292.7980041503906,297.1499938964844,293.1499938964844,0.0144398650154471,-3684.85546875,303.9901428222656,0.4367828071117401,0.050000000745058,0.2370392680168151,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.85333251953125,291.1591491699219,1.0,0.3503814041614532,0.9817346930503844,0.9817346930503844,1.0,1.0,-1.6464072465896606,0.7279848456382751,0.9184224605560304,0.34941166639328,0.0,0.0,0.5815086960792542,82.69766235351562,61.0,0.877907395362854,-13878.0888671875,484.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079162597656,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.423828125,18000.0,0.0,0.0,0.3208141624927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972647070884705,0.5972709655761719,-6.241973096621223e-06,0.0,0.0003255855990573,0.0,0.0,41.53292465209961,0.0,0.0,0.0,0.4043495655059814,4.0,0.0,1.0
804720,292.9003601074219,297.1499938964844,293.1499938964844,0.1956728249788284,-3922.043701171875,304.13836669921875,0.8126953840255737,0.2759513258934021,0.249703049659729,292.8514404296875,297.1499938964844,293.1499938964844,0.16099713742733,-3536.391845703125,304.1341247558594,0.7710214853286743,0.236206978559494,0.2252237349748611,292.7898864746094,297.1499938964844,293.1499938964844,0.2597101330757141,-3821.80224609375,304.1257019042969,0.8738653659820557,0.3474256992340088,0.2435588091611862,292.81640625,297.1499938964844,293.1499938964844,0.3486324548721313,-6529.2978515625,304.1214294433594,0.9510596990585328,0.4393143653869629,0.4162400960922241,292.7980041503906,297.1499938964844,293.1499938964844,0.0144398650154471,-3684.85546875,303.9901428222656,0.4367828071117401,0.050000000745058,0.2370392680168151,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.85333251953125,291.1591491699219,1.0,0.3503814041614532,0.9817346930503844,0.9817346930503844,1.0,1.0,-1.6464072465896606,0.7279848456382751,0.9184224605560304,0.34941166639328,0.0,0.0,0.5815086960792542,82.69766235351562,61.0,0.877907395362854,-13878.0888671875,484.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079162597656,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.423828125,18000.0,0.0,0.0,0.3208141624927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972647070884705,0.5972709655761719,-6.241973096621223e-06,0.0,0.0003255855990573,0.0,0.0,41.53292465209961,0.0,0.0,0.0,0.4043495655059814,4.0,0.0,1.0
804780,292.9222412109375,297.1499938964844,293.1499938964844,0.1971392929553985,-3945.069091796875,304.1398010253906,0.8313241600990295,0.2778363525867462,0.2511292994022369,292.8743591308594,297.1499938964844,293.1499938964844,0.1632664799690246,-3575.8193359375,304.1356201171875,0.7916439771652222,0.2391185462474823,0.2276973575353622,292.8158264160156,297.1499938964844,293.1499938964844,0.2632163763046264,-3862.010009765625,304.1279602050781,0.8970794081687927,0.3512856364250183,0.2460665553808212,292.8404235839844,297.1499938964844,293.1499938964844,0.3521909713745117,-6580.10498046875,304.125,0.975297749042511,0.4428972899913788,0.4193436503410339,292.8082580566406,297.1499938964844,293.1499938964844,0.0145384464412927,-3688.338623046875,304.0838317871094,0.4514150321483612,0.050000000745058,0.2355330437421798,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8740539550781,291.158447265625,1.0,0.3435672223567962,0.980561912059784,0.980561912059784,1.0,1.0,-1.65601909160614,0.7324721813201904,0.9235469102859496,0.3520120680332184,0.0,0.0,0.5804246664047241,74.85840606689453,49.0,-0.423107385635376,-13942.4599609375,468.7052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8515625,18000.0,0.0,0.0,0.3212460279464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950019359588623,0.595008134841919,-6.225008746696403e-06,0.0,0.0003260238736402,0.0,0.0,41.22576522827149,0.0,0.0,0.0,0.4035017788410187,4.0,0.0,1.0
804840,292.9222412109375,297.1499938964844,293.1499938964844,0.1971392929553985,-3945.069091796875,304.1398010253906,0.8313241600990295,0.2778363525867462,0.2511292994022369,292.8743591308594,297.1499938964844,293.1499938964844,0.1632664799690246,-3575.8193359375,304.1356201171875,0.7916439771652222,0.2391185462474823,0.2276973575353622,292.8158264160156,297.1499938964844,293.1499938964844,0.2632163763046264,-3862.010009765625,304.1279602050781,0.8970794081687927,0.3512856364250183,0.2460665553808212,292.8404235839844,297.1499938964844,293.1499938964844,0.3521909713745117,-6580.10498046875,304.125,0.975297749042511,0.4428972899913788,0.4193436503410339,292.8082580566406,297.1499938964844,293.1499938964844,0.0145384464412927,-3688.338623046875,304.0838317871094,0.4514150321483612,0.050000000745058,0.2355330437421798,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8740539550781,291.158447265625,1.0,0.3435672223567962,0.980561912059784,0.980561912059784,1.0,1.0,-1.65601909160614,0.7324721813201904,0.9235469102859496,0.3520120680332184,0.0,0.0,0.5804246664047241,74.85840606689453,49.0,-0.423107385635376,-13942.4599609375,468.7052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8515625,18000.0,0.0,0.0,0.3212460279464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950019359588623,0.595008134841919,-6.225008746696403e-06,0.0,0.0003260238736402,0.0,0.0,41.22576522827149,0.0,0.0,0.0,0.4035017788410187,4.0,0.0,1.0
804900,292.9324951171875,297.1499938964844,293.1499938964844,0.1977926790714264,-3955.306884765625,304.1404724121094,0.8428157567977905,0.2787069678306579,0.2517629861831665,292.8851013183594,297.1499938964844,293.1499938964844,0.1643249839544296,-3594.168212890625,304.1363220214844,0.804318368434906,0.2405018210411071,0.2288489937782287,292.8281555175781,297.1499938964844,293.1499938964844,0.2648345530033111,-3880.513427734375,304.1289978027344,0.911775767803192,0.3530915081501007,0.2472201734781265,292.8516540527344,297.1499938964844,293.1499938964844,0.3538525402545929,-6603.841796875,304.12652587890625,0.9881160259246826,0.4446077644824981,0.4207987189292907,292.8129577636719,297.1499938964844,293.1499938964844,0.0145773291587829,-3688.54345703125,304.1305236816406,0.4612832069396972,0.050000000745058,0.2346945852041244,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.812255859375,292.88397216796875,291.1581726074219,1.0,0.3395880460739136,0.9799754619598388,0.9799754619598388,1.0,1.0,-1.6602883338928225,0.7344633340835571,0.9258249402046204,0.3531675636768341,0.0,0.0,0.5799075961112976,70.47249603271484,49.0,-0.6430730819702148,-13969.7548828125,458.8534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,307.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3213754296302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939599871635437,0.5939661860466003,-6.217279860720737e-06,0.0,0.000326155219227,0.0,0.0,41.085227966308594,0.0,0.0,0.0,0.4031110405921936,4.0,0.0,1.0
804960,292.9423522949219,297.1499938964844,293.1499938964844,0.1983960121870041,-3964.756103515625,304.14111328125,0.856693685054779,0.2795237600803375,0.2523386478424072,292.8954162597656,297.1499938964844,293.1499938964844,0.165335550904274,-3611.670166015625,304.136962890625,0.8184414505958557,0.241831436753273,0.2299395948648452,292.8401184082031,297.1499938964844,293.1499938964844,0.2663739323616028,-3898.094970703125,304.1300354003906,0.9305408000946044,0.3548188507556915,0.2483075857162475,292.8622741699219,297.1499938964844,293.1499938964844,0.3535633981227875,-6597.197265625,304.131591796875,0.9990000128746032,0.4463027119636535,0.4201768934726715,292.8174743652344,297.1499938964844,293.1499938964844,0.0148160718381404,-3721.56640625,304.1488647460937,0.4748412370681762,0.0520170331001281,0.236730620265007,291.15753173828125,291.1499938964844,270.1135559082031,269.2901916503906,282.81671142578125,292.8936462402344,291.15728759765625,1.0,0.3353316485881805,0.979406476020813,0.979406476020813,1.0,1.0,-1.665244460105896,0.7367619872093201,0.9284825325012208,0.354570060968399,0.0,0.0,0.5794618725776672,65.77471923828125,37.0,-2.3615636825561523,-13997.919921875,448.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91070556640625,307.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80859375,18000.0,0.0,0.0,0.3214598000049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929697751998901,0.5929759740829468,-6.209887033037376e-06,0.0,0.0003262408426962,0.0,0.0,40.95167922973633,0.0,0.0,0.0,0.4027418494224548,4.0,0.0,1.0
805020,292.96142578125,297.1499938964844,293.1499938964844,0.1992098242044448,-3977.02490234375,304.1427307128906,0.8854137659072876,0.2809234261512756,0.2533766031265259,292.9149475097656,297.1499938964844,293.1499938964844,0.1670439541339874,-3640.819580078125,304.13848876953125,0.8453134298324585,0.2443179488182068,0.2320331633090973,292.86248779296875,297.1499938964844,293.1499938964844,0.2689757049083709,-3927.388427734375,304.13238525390625,0.9663048386573792,0.358133852481842,0.2504144012928009,292.84393310546875,297.1499938964844,293.1499938964844,0.3172737061977386,-6030.77880859375,304.1978759765625,0.9990000128746032,0.4571692943572998,0.3825612068176269,292.8314514160156,297.1499938964844,293.1499938964844,0.0177040174603462,-4092.7802734375,304.1444702148437,0.5096122622489929,0.0576261579990386,0.2607272863388061,291.1714172363281,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9090576171875,291.1731262207031,1.0,0.3253294825553894,0.9782684445381165,0.9782684445381165,1.0,1.0,-1.6552454233169556,0.7319543361663818,0.9232910871505736,0.3519964218139648,0.0,0.0,0.5760704874992371,57.470802307128906,55.0,19.26636505126953,-13954.431640625,419.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.3213964402675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890998840332031,0.5891060829162598,-6.188970928633353e-06,0.0,0.0003261765232309,0.0,0.0,40.474830627441406,0.0,0.0,0.0,0.401319146156311,4.0,0.0,1.0
805080,292.96142578125,297.1499938964844,293.1499938964844,0.1992098242044448,-3977.02490234375,304.1427307128906,0.8854137659072876,0.2809234261512756,0.2533766031265259,292.9149475097656,297.1499938964844,293.1499938964844,0.1670439541339874,-3640.819580078125,304.13848876953125,0.8453134298324585,0.2443179488182068,0.2320331633090973,292.86248779296875,297.1499938964844,293.1499938964844,0.2689757049083709,-3927.388427734375,304.13238525390625,0.9663048386573792,0.358133852481842,0.2504144012928009,292.84393310546875,297.1499938964844,293.1499938964844,0.3172737061977386,-6030.77880859375,304.1978759765625,0.9990000128746032,0.4571692943572998,0.3825612068176269,292.8314514160156,297.1499938964844,293.1499938964844,0.0177040174603462,-4092.7802734375,304.1444702148437,0.5096122622489929,0.0576261579990386,0.2607272863388061,291.1714172363281,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9090576171875,291.1731262207031,1.0,0.3253294825553894,0.9782684445381165,0.9782684445381165,1.0,1.0,-1.6552454233169556,0.7319543361663818,0.9232910871505736,0.3519964218139648,0.0,0.0,0.5760704874992371,57.470802307128906,55.0,19.26636505126953,-13954.431640625,419.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.154296875,18000.0,0.0,0.0,0.3213964402675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890998840332031,0.5891060829162598,-6.188970928633353e-06,0.0,0.0003261765232309,0.0,0.0,40.474830627441406,0.0,0.0,0.0,0.401319146156311,4.0,0.0,1.0
805140,292.9813537597656,297.1499938964844,293.1499938964844,0.2000331282615661,-3989.9150390625,304.14373779296875,0.8965978026390076,0.2816626727581024,0.2541004419326782,292.9346923828125,297.1499938964844,293.1499938964844,0.1688290387392044,-3671.723388671875,304.1393127441406,0.8568070530891418,0.246272474527359,0.2339162677526474,292.8841247558594,297.1499938964844,293.1499938964844,0.2718689739704132,-3960.559814453125,304.13336181640625,0.9792032837867736,0.3610284328460693,0.2524333596229553,292.79449462890625,297.1499938964844,293.1499938964844,0.3042249381542206,-5833.5791015625,304.2019958496094,0.9990000128746032,0.4749665558338165,0.3698670864105224,292.851318359375,297.1499938964844,293.1499938964844,0.020348634570837,-4394.1279296875,304.1419372558594,0.5309335589408875,0.0616720579564571,0.2798875272274017,291.1691589355469,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9385986328125,291.16717529296875,1.0,0.3255045413970947,0.9771304726600648,0.9771304726600648,1.0,1.0,-1.668537735939026,0.7382593154907227,0.9302784204483032,0.355336844921112,0.0,0.0,0.5729640126228333,55.18707275390625,73.0,-9.345415115356444,-13964.0380859375,420.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0390625,18000.0,0.0,0.0,0.3208486437797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807140469551086,0.5807201266288757,-6.131409918452846e-06,0.0,0.0003256205818615,0.0,0.0,39.38872909545898,0.0,0.0,0.0,0.3983617424964905,4.0,0.0,1.0
805200,292.9813537597656,297.1499938964844,293.1499938964844,0.2000331282615661,-3989.9150390625,304.14373779296875,0.8965978026390076,0.2816626727581024,0.2541004419326782,292.9346923828125,297.1499938964844,293.1499938964844,0.1688290387392044,-3671.723388671875,304.1393127441406,0.8568070530891418,0.246272474527359,0.2339162677526474,292.8841247558594,297.1499938964844,293.1499938964844,0.2718689739704132,-3960.559814453125,304.13336181640625,0.9792032837867736,0.3610284328460693,0.2524333596229553,292.79449462890625,297.1499938964844,293.1499938964844,0.3042249381542206,-5833.5791015625,304.2019958496094,0.9990000128746032,0.4749665558338165,0.3698670864105224,292.851318359375,297.1499938964844,293.1499938964844,0.020348634570837,-4394.1279296875,304.1419372558594,0.5309335589408875,0.0616720579564571,0.2798875272274017,291.1691589355469,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9385986328125,291.16717529296875,1.0,0.3255045413970947,0.9771304726600648,0.9771304726600648,1.0,1.0,-1.668537735939026,0.7382593154907227,0.9302784204483032,0.355336844921112,0.0,0.0,0.5729640126228333,55.18707275390625,73.0,-9.345415115356444,-13964.0380859375,420.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0390625,18000.0,0.0,0.0,0.3208486437797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807140469551086,0.5807201266288757,-6.131409918452846e-06,0.0,0.0003256205818615,0.0,0.0,39.38872909545898,0.0,0.0,0.0,0.3983617424964905,4.0,0.0,1.0
805260,293.00146484375,297.1499938964844,293.1499938964844,0.2010426819324493,-4006.3857421875,304.1441345214844,0.8891638517379761,0.281857430934906,0.2544585168361664,292.9544372558594,297.1499938964844,293.1499938964844,0.1707865744829177,-3706.17529296875,304.1395874023437,0.8515214323997498,0.2477226108312606,0.2354733198881149,292.905029296875,297.1499938964844,293.1499938964844,0.2752921879291534,-4000.376220703125,304.1331787109375,0.9736971855163574,0.3635272979736328,0.254291296005249,292.7738647460937,297.1499938964844,293.1499938964844,0.3133967816829681,-5985.72119140625,304.16876220703125,0.9990000128746032,0.4882398545742035,0.3794812560081482,292.87261962890625,297.1499938964844,293.1499938964844,0.022824790328741,-4653.5283203125,304.1405334472656,0.5372947454452515,0.0649249553680419,0.2956461012363434,291.1349182128906,291.1499938964844,270.1370849609375,269.28973388671875,282.8516540527344,292.96368408203125,291.1318664550781,1.0,0.3330703973770141,0.976070523262024,0.976070523262024,1.0,1.0,-1.703520655632019,0.7548350691795349,0.9486856460571288,0.3645540177822113,0.0,0.0,0.5770764946937561,57.842063903808594,91.0,-40.6426887512207,-14149.8359375,448.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,307.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.3204425275325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838258862495422,0.5838320255279541,-6.131472218839917e-06,0.0,0.0003252084425184,0.0,0.0,39.6769905090332,0.0,0.0,0.0,0.399294912815094,4.0,0.0,1.0
805320,293.00146484375,297.1499938964844,293.1499938964844,0.2010426819324493,-4006.3857421875,304.1441345214844,0.8891638517379761,0.281857430934906,0.2544585168361664,292.9544372558594,297.1499938964844,293.1499938964844,0.1707865744829177,-3706.17529296875,304.1395874023437,0.8515214323997498,0.2477226108312606,0.2354733198881149,292.905029296875,297.1499938964844,293.1499938964844,0.2752921879291534,-4000.376220703125,304.1331787109375,0.9736971855163574,0.3635272979736328,0.254291296005249,292.7738647460937,297.1499938964844,293.1499938964844,0.3133967816829681,-5985.72119140625,304.16876220703125,0.9990000128746032,0.4882398545742035,0.3794812560081482,292.87261962890625,297.1499938964844,293.1499938964844,0.022824790328741,-4653.5283203125,304.1405334472656,0.5372947454452515,0.0649249553680419,0.2956461012363434,291.1349182128906,291.1499938964844,270.1370849609375,269.28973388671875,282.8516540527344,292.96368408203125,291.1318664550781,1.0,0.3330703973770141,0.976070523262024,0.976070523262024,1.0,1.0,-1.703520655632019,0.7548350691795349,0.9486856460571288,0.3645540177822113,0.0,0.0,0.5770764946937561,57.842063903808594,91.0,-40.6426887512207,-14149.8359375,448.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,307.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.3204425275325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838258862495422,0.5838320255279541,-6.131472218839917e-06,0.0,0.0003252084425184,0.0,0.0,39.6769905090332,0.0,0.0,0.0,0.399294912815094,4.0,0.0,1.0
805380,293.021240234375,297.1499938964844,293.1499938964844,0.2020098119974136,-4022.384765625,304.1445007324219,0.8696734309196472,0.2816100418567657,0.2545354962348938,292.973876953125,297.1499938964844,293.1499938964844,0.1726941168308258,-3739.897705078125,304.139892578125,0.8354119062423706,0.2487372606992721,0.2367430627346038,292.925048828125,297.1499938964844,293.1499938964844,0.2788587808609009,-4041.907470703125,304.1328430175781,0.9544774293899536,0.3656752407550812,0.2559993267059326,292.7984924316406,297.1499938964844,293.1499938964844,0.3390708565711975,-6390.33544921875,304.1194763183594,0.9990000128746032,0.4928724467754364,0.4051869213581085,292.8946533203125,297.1499938964844,293.1499938964844,0.0251380819827318,-4880.65380859375,304.1398620605469,0.5325812697410583,0.0674862936139106,0.3089578747749328,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84552001953125,292.9802551269531,291.0843200683594,1.0,0.3462320566177368,0.975010633468628,0.975010633468628,1.0,1.0,-1.7540268898010254,0.778838038444519,0.9751889109611512,0.3779220283031463,0.0,0.0,0.5885549187660217,64.31806182861328,109.0,-58.916465759277344,-14482.1796875,498.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,307.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.998046875,18000.0,0.0,0.0,0.3210670351982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005533337593079,0.6005595326423645,-6.223733180377167e-06,0.0,0.0003258422366343,0.0,0.0,41.74825668334961,0.0,0.0,0.0,0.4052360355854034,4.0,0.0,1.0
805440,293.021240234375,297.1499938964844,293.1499938964844,0.2020098119974136,-4022.384765625,304.1445007324219,0.8696734309196472,0.2816100418567657,0.2545354962348938,292.973876953125,297.1499938964844,293.1499938964844,0.1726941168308258,-3739.897705078125,304.139892578125,0.8354119062423706,0.2487372606992721,0.2367430627346038,292.925048828125,297.1499938964844,293.1499938964844,0.2788587808609009,-4041.907470703125,304.1328430175781,0.9544774293899536,0.3656752407550812,0.2559993267059326,292.7984924316406,297.1499938964844,293.1499938964844,0.3390708565711975,-6390.33544921875,304.1194763183594,0.9990000128746032,0.4928724467754364,0.4051869213581085,292.8946533203125,297.1499938964844,293.1499938964844,0.0251380819827318,-4880.65380859375,304.1398620605469,0.5325812697410583,0.0674862936139106,0.3089578747749328,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84552001953125,292.9802551269531,291.0843200683594,1.0,0.3462320566177368,0.975010633468628,0.975010633468628,1.0,1.0,-1.7540268898010254,0.778838038444519,0.9751889109611512,0.3779220283031463,0.0,0.0,0.5885549187660217,64.31806182861328,109.0,-58.916465759277344,-14482.1796875,498.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,307.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.998046875,18000.0,0.0,0.0,0.3210670351982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005533337593079,0.6005595326423645,-6.223733180377167e-06,0.0,0.0003258422366343,0.0,0.0,41.74825668334961,0.0,0.0,0.0,0.4052360355854034,4.0,0.0,1.0
805500,293.0309753417969,297.1499938964844,293.1499938964844,0.2023994475603103,-4028.8642578125,304.144775390625,0.8575316667556763,0.2813279330730438,0.2544743120670318,292.9834289550781,297.1499938964844,293.1499938964844,0.1735636740922927,-3755.253173828125,304.1401672363281,0.8251095414161682,0.2490906417369842,0.2372762709856033,292.9347229003906,297.1499938964844,293.1499938964844,0.2805862128734588,-4061.9521484375,304.1328430175781,0.9407248497009276,0.3666248619556427,0.2567991912364959,292.8274230957031,297.1499938964844,293.1499938964844,0.3568008542060852,-6663.95556640625,304.0928039550781,0.9990000128746032,0.4916527271270752,0.4226258993148803,292.90594482421875,297.1499938964844,293.1499938964844,0.0261861495673656,-4979.6201171875,304.1398010253906,0.5274491310119629,0.0685038343071937,0.3146474361419678,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8399658203125,292.9864196777344,291.0605163574219,1.0,0.3544032871723175,0.97448068857193,0.97448068857193,1.0,1.0,-1.783321499824524,0.7927953004837036,0.9905261397361756,0.3856891095638275,0.0,0.0,0.5967066287994385,68.82299041748047,109.0,-62.39345169067383,-14689.634765625,530.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,307.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.681640625,18000.0,0.0,0.0,0.3220152854919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140211820602417,0.6140275001525879,-6.308972388069378e-06,0.0,0.0003268045547883,0.0,0.0,43.52378463745117,0.0,0.0,0.0,0.4101719260215759,4.0,0.0,1.0
805560,293.0406188964844,297.1499938964844,293.1499938964844,0.2027268409729004,-4034.344970703125,304.1451416015625,0.8448292016983032,0.2809431850910187,0.2543467581272125,292.9928894042969,297.1499938964844,293.1499938964844,0.174378290772438,-3769.63623046875,304.1404724121094,0.8138303756713867,0.249344989657402,0.2377428859472274,292.9441833496094,297.1499938964844,293.1499938964844,0.2822780013084411,-4081.545166015625,304.13287353515625,0.9252803921699524,0.367495447397232,0.2575637400150299,292.8668518066406,297.1499938964844,293.1499938964844,0.3771915435791015,-6974.228515625,304.066162109375,0.9990000128746032,0.4880074262619018,0.4423912763595581,292.9173278808594,297.1499938964844,293.1499938964844,0.0271014254540205,-5071.22900390625,304.1399841308594,0.521232545375824,0.0693581253290176,0.3197080492973327,291.0395812988281,291.1499938964844,270.1651916503906,269.3003845214844,282.8330383300781,292.9903869628906,291.03662109375,1.0,0.363386869430542,0.9736340045928956,0.9736340045928956,1.0,1.0,-1.814453363418579,0.8076438307762146,1.0068095922470093,0.3939385116100311,0.0,0.0,0.6064739227294922,74.0936279296875,112.0,-64.00498962402344,-14917.6337890625,567.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,307.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17709.109375,18000.0,0.0,0.0,0.3234886527061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308250427246094,0.6308314204216003,-6.42139502815553e-06,0.0,0.0003282998513896,0.0,0.0,45.83710861206055,0.0,0.0,0.0,0.4164526462554931,4.0,0.0,1.0
805620,293.0589294433594,297.1499938964844,293.1499938964844,0.2026344090700149,-4032.619873046875,304.14697265625,0.8207295536994934,0.279999315738678,0.2539396286010742,293.01080322265625,297.1499938964844,293.1499938964844,0.1753613948822021,-3786.405029296875,304.1420593261719,0.7900434136390686,0.2496906220912933,0.2385246455669403,292.9618225097656,297.1499938964844,293.1499938964844,0.2847513258457184,-4109.4326171875,304.13458251953125,0.8967580795288086,0.3691267371177673,0.259021908044815,292.9541015625,297.1499938964844,293.1499938964844,0.3920765817165375,-7185.84814453125,304.0729064941406,0.9839012026786804,0.4774412810802459,0.4550787806510925,292.939208984375,297.1499938964844,293.1499938964844,0.0284179095178842,-5212.9052734375,304.1410827636719,0.5086235404014587,0.0708153620362281,0.3284915089607239,291.02325439453125,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0064392089844,291.0263977050781,1.0,0.37664794921875,0.9719406962394714,0.9719406962394714,1.0,1.0,-1.842394232749939,0.8208370804786682,1.021557092666626,0.4017357528209686,0.0,0.0,0.6254876255989075,85.18163299560547,115.0,-11.030953407287598,-15240.322265625,622.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.92578125,18000.0,0.0,0.0,0.328027069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709874868392944,0.670994222164154,-6.722113084833836e-06,0.0,0.0003329057944938,0.0,0.0,51.85885620117188,0.0,0.0,0.0,0.4318373203277588,4.0,0.0,1.0
805680,293.0589294433594,297.1499938964844,293.1499938964844,0.2026344090700149,-4032.619873046875,304.14697265625,0.8207295536994934,0.279999315738678,0.2539396286010742,293.01080322265625,297.1499938964844,293.1499938964844,0.1753613948822021,-3786.405029296875,304.1420593261719,0.7900434136390686,0.2496906220912933,0.2385246455669403,292.9618225097656,297.1499938964844,293.1499938964844,0.2847513258457184,-4109.4326171875,304.13458251953125,0.8967580795288086,0.3691267371177673,0.259021908044815,292.9541015625,297.1499938964844,293.1499938964844,0.3920765817165375,-7185.84814453125,304.0729064941406,0.9839012026786804,0.4774412810802459,0.4550787806510925,292.939208984375,297.1499938964844,293.1499938964844,0.0284179095178842,-5212.9052734375,304.1410827636719,0.5086235404014587,0.0708153620362281,0.3284915089607239,291.02325439453125,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0064392089844,291.0263977050781,1.0,0.37664794921875,0.9719406962394714,0.9719406962394714,1.0,1.0,-1.842394232749939,0.8208370804786682,1.021557092666626,0.4017357528209686,0.0,0.0,0.6254876255989075,85.18163299560547,115.0,-11.030953407287598,-15240.322265625,622.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.92578125,18000.0,0.0,0.0,0.328027069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709874868392944,0.670994222164154,-6.722113084833836e-06,0.0,0.0003329057944938,0.0,0.0,51.85885620117188,0.0,0.0,0.0,0.4318373203277588,4.0,0.0,1.0
805740,293.0766906738281,297.1499938964844,293.1499938964844,0.2013465017080307,-4010.848876953125,304.15008544921875,0.8003616333007812,0.2787047326564789,0.2532446384429931,293.0281982421875,297.1499938964844,293.1499938964844,0.1752974987030029,-3784.021484375,304.144775390625,0.7709871530532837,0.2496934980154037,0.2390197664499282,292.97869873046875,297.1499938964844,293.1499938964844,0.2857060432434082,-4118.9345703125,304.1380615234375,0.875914454460144,0.3704732954502105,0.2603087723255157,292.99981689453125,297.1499938964844,293.1499938964844,0.3873079419136047,-7100.59033203125,304.1058654785156,0.9572751522064208,0.4730686247348785,0.4498402178287506,292.9593505859375,297.1499938964844,293.1499938964844,0.0300523899495601,-5322.0693359375,304.14141845703125,0.4993537366390228,0.0720711946487426,0.3362569808959961,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.02960205078125,291.0635070800781,1.0,0.3861511945724487,0.9702473878860474,0.9702473878860474,1.0,1.0,-1.8468117713928225,0.8229004740715027,1.0239113569259644,0.40281742811203,0.0,0.0,0.6342458128929138,95.25325012207033,118.0,27.49365234375,-15315.92578125,656.9669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3231201171875,307.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.09765625,18000.0,0.0,0.0,0.333626240491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695610523223877,0.6956174969673157,-6.958376616239548e-06,0.0,0.000338588230079,0.0,0.0,56.10195541381836,0.0,0.0,0.0,0.4419223368167877,4.0,0.0,1.0
805800,293.0766906738281,297.1499938964844,293.1499938964844,0.2013465017080307,-4010.848876953125,304.15008544921875,0.8003616333007812,0.2787047326564789,0.2532446384429931,293.0281982421875,297.1499938964844,293.1499938964844,0.1752974987030029,-3784.021484375,304.144775390625,0.7709871530532837,0.2496934980154037,0.2390197664499282,292.97869873046875,297.1499938964844,293.1499938964844,0.2857060432434082,-4118.9345703125,304.1380615234375,0.875914454460144,0.3704732954502105,0.2603087723255157,292.99981689453125,297.1499938964844,293.1499938964844,0.3873079419136047,-7100.59033203125,304.1058654785156,0.9572751522064208,0.4730686247348785,0.4498402178287506,292.9593505859375,297.1499938964844,293.1499938964844,0.0300523899495601,-5322.0693359375,304.14141845703125,0.4993537366390228,0.0720711946487426,0.3362569808959961,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.02960205078125,291.0635070800781,1.0,0.3861511945724487,0.9702473878860474,0.9702473878860474,1.0,1.0,-1.8468117713928225,0.8229004740715027,1.0239113569259644,0.40281742811203,0.0,0.0,0.6342458128929138,95.25325012207033,118.0,27.49365234375,-15315.92578125,656.9669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3231201171875,307.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.09765625,18000.0,0.0,0.0,0.333626240491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695610523223877,0.6956174969673157,-6.958376616239548e-06,0.0,0.000338588230079,0.0,0.0,56.10195541381836,0.0,0.0,0.0,0.4419223368167877,4.0,0.0,1.0
805860,293.0934753417969,297.1499938964844,293.1499938964844,0.1999657452106475,-3988.052001953125,304.15234375,0.7860063314437866,0.2771595120429992,0.2521882951259613,293.044921875,297.1499938964844,293.1499938964844,0.1750753223896026,-3779.328125,304.1468811035156,0.7587080597877502,0.2493863552808761,0.2390893995761871,292.9945983886719,297.1499938964844,293.1499938964844,0.2866626977920532,-4128.923828125,304.14044189453125,0.8629035353660583,0.3715886771678924,0.2613350450992584,293.0244140625,297.1499938964844,293.1499938964844,0.3861601054668426,-7076.02490234375,304.1222229003906,0.9391478300094604,0.4718662798404693,0.4484883844852447,292.9776916503906,297.1499938964844,293.1499938964844,0.0311718992888927,-5416.08642578125,304.1424255371094,0.4941455721855163,0.07317765802145,0.3427510857582092,291.0841064453125,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486145019531,291.0855712890625,1.0,0.3934777975082397,0.968660831451416,0.968660831451416,1.0,1.0,-1.853033781051636,0.8258209228515625,1.0272127389907837,0.4044209122657776,0.0,0.0,0.6415513157844543,102.81553649902344,121.0,30.15970993041992,-15374.5048828125,685.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1173095703125,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.849609375,18000.0,0.0,0.0,0.3394309878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136134505271912,0.7136206030845642,-7.124819148884853e-06,0.0,0.0003444792819209,0.0,0.0,59.28824615478516,0.0,0.0,0.0,0.4493165910243988,4.0,0.0,1.0
805920,293.0934753417969,297.1499938964844,293.1499938964844,0.1999657452106475,-3988.052001953125,304.15234375,0.7860063314437866,0.2771595120429992,0.2521882951259613,293.044921875,297.1499938964844,293.1499938964844,0.1750753223896026,-3779.328125,304.1468811035156,0.7587080597877502,0.2493863552808761,0.2390893995761871,292.9945983886719,297.1499938964844,293.1499938964844,0.2866626977920532,-4128.923828125,304.14044189453125,0.8629035353660583,0.3715886771678924,0.2613350450992584,293.0244140625,297.1499938964844,293.1499938964844,0.3861601054668426,-7076.02490234375,304.1222229003906,0.9391478300094604,0.4718662798404693,0.4484883844852447,292.9776916503906,297.1499938964844,293.1499938964844,0.0311718992888927,-5416.08642578125,304.1424255371094,0.4941455721855163,0.07317765802145,0.3427510857582092,291.0841064453125,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486145019531,291.0855712890625,1.0,0.3934777975082397,0.968660831451416,0.968660831451416,1.0,1.0,-1.853033781051636,0.8258209228515625,1.0272127389907837,0.4044209122657776,0.0,0.0,0.6415513157844543,102.81553649902344,121.0,30.15970993041992,-15374.5048828125,685.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1173095703125,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.849609375,18000.0,0.0,0.0,0.3394309878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136134505271912,0.7136206030845642,-7.124819148884853e-06,0.0,0.0003444792819209,0.0,0.0,59.28824615478516,0.0,0.0,0.0,0.4493165910243988,4.0,0.0,1.0
805980,293.10906982421875,297.1499938964844,293.1499938964844,0.1983740031719207,-3962.002685546875,304.1542053222656,0.7751830220222473,0.2754274904727936,0.2509012222290039,293.06072998046875,297.1499938964844,293.1499938964844,0.1745954155921936,-3770.2900390625,304.1487121582031,0.7497849464416504,0.2488375008106231,0.2388611435890197,293.00933837890625,297.1499938964844,293.1499938964844,0.2874000370502472,-4136.54296875,304.14239501953125,0.8538081645965576,0.372532844543457,0.2621921896934509,293.0414123535156,297.1499938964844,293.1499938964844,0.3858887851238251,-7067.31103515625,304.1318054199219,0.9261502027511596,0.4715887308120727,0.4483175575733185,292.9942321777344,297.1499938964844,293.1499938964844,0.0321662351489067,-5498.58056640625,304.1432800292969,0.4908358752727508,0.0741884559392929,0.3484988808631897,291.104736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0648498535156,291.1061096191406,1.0,0.3993520438671112,0.9670743346214294,0.9670743346214294,1.0,1.0,-1.858940601348877,0.8285911679267883,1.0303493738174438,0.4059373140335083,0.0,0.0,0.6461859941482544,108.85848999023438,124.0,29.11143684387207,-15424.34375,709.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99176025390625,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.123046875,18000.0,0.0,0.0,0.3450944423675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261009812355042,0.726108193397522,-7.246040695463307e-06,0.0,0.0003502269973978,0.0,0.0,61.59780883789063,0.0,0.0,0.0,0.4545002281665802,4.0,0.0,1.0
806040,293.10906982421875,297.1499938964844,293.1499938964844,0.1983740031719207,-3962.002685546875,304.1542053222656,0.7751830220222473,0.2754274904727936,0.2509012222290039,293.06072998046875,297.1499938964844,293.1499938964844,0.1745954155921936,-3770.2900390625,304.1487121582031,0.7497849464416504,0.2488375008106231,0.2388611435890197,293.00933837890625,297.1499938964844,293.1499938964844,0.2874000370502472,-4136.54296875,304.14239501953125,0.8538081645965576,0.372532844543457,0.2621921896934509,293.0414123535156,297.1499938964844,293.1499938964844,0.3858887851238251,-7067.31103515625,304.1318054199219,0.9261502027511596,0.4715887308120727,0.4483175575733185,292.9942321777344,297.1499938964844,293.1499938964844,0.0321662351489067,-5498.58056640625,304.1432800292969,0.4908358752727508,0.0741884559392929,0.3484988808631897,291.104736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0648498535156,291.1061096191406,1.0,0.3993520438671112,0.9670743346214294,0.9670743346214294,1.0,1.0,-1.858940601348877,0.8285911679267883,1.0303493738174438,0.4059373140335083,0.0,0.0,0.6461859941482544,108.85848999023438,124.0,29.11143684387207,-15424.34375,709.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99176025390625,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.123046875,18000.0,0.0,0.0,0.3450944423675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261009812355042,0.726108193397522,-7.246040695463307e-06,0.0,0.0003502269973978,0.0,0.0,61.59780883789063,0.0,0.0,0.0,0.4545002281665802,4.0,0.0,1.0
806100,293.116455078125,297.1499938964844,293.1499938964844,0.1975051164627075,-3947.834716796875,304.155029296875,0.7705848813056946,0.274493008852005,0.2501822710037231,293.0683288574219,297.1499938964844,293.1499938964844,0.1742677688598632,-3764.28369140625,304.1495361328125,0.7460619211196899,0.2484773844480514,0.2386504709720611,293.01629638671875,297.1499938964844,293.1499938964844,0.287692666053772,-4139.5224609375,304.1432189941406,0.8501362204551697,0.3729450702667236,0.2625674903392792,293.0486145019531,297.1499938964844,293.1499938964844,0.3858084678649902,-7064.39892578125,304.13525390625,0.9208906888961792,0.4715502858161926,0.4483632445335388,293.0018615722656,297.1499938964844,293.1499938964844,0.0326237790286541,-5536.24072265625,304.1436767578125,0.4895808696746826,0.0746592953801155,0.3511476218700409,291.1148376464844,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.07232666015625,291.1161804199219,1.0,0.4018900990486145,0.9662810564041138,0.9662810564041138,1.0,1.0,-1.861510872840881,0.829793393611908,1.0317175388336182,0.4065902829170227,0.0,0.0,0.6475105881690979,111.49402618408205,124.0,28.742786407470703,-15445.890625,719.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95880126953125,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.10546875,18000.0,0.0,0.0,0.3477771580219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730270504951477,0.7302777767181396,-7.289017048606183e-06,0.0,0.0003529496025294,0.0,0.0,62.39710235595703,0.0,0.0,0.0,0.4562514424324035,4.0,0.0,1.0
806160,293.12359619140625,297.1499938964844,293.1499938964844,0.1965890377759933,-3932.91845703125,304.15576171875,0.7663571834564209,0.2735133469104767,0.2494162917137146,293.0757141113281,297.1499938964844,293.1499938964844,0.1738843321800232,-3757.3251953125,304.1503295898437,0.7426616549491882,0.2480615526437759,0.2383802086114883,293.0230407714844,297.1499938964844,293.1499938964844,0.28793665766716,-4141.96484375,304.1440124511719,0.8468558192253113,0.373319000005722,0.2629109025001526,293.0552978515625,297.1499938964844,293.1499938964844,0.3857077360153198,-7061.4697265625,304.1380920410156,0.9162194132804872,0.4715240895748138,0.448428064584732,293.0091247558594,297.1499938964844,293.1499938964844,0.0330561995506286,-5571.66064453125,304.14404296875,0.4884902238845825,0.0751065015792846,0.3536592125892639,291.1249389648437,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0794677734375,291.1263122558594,1.0,0.4042234122753143,0.9656053185462952,0.9656053185462952,1.0,1.0,-1.8637731075286863,0.8308526873588562,1.0329203605651855,0.4071628153324127,0.0,0.0,0.6481673121452332,113.94463348388672,112.0,28.50628471374512,-15464.525390625,728.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94464111328125,306.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.98046875,18000.0,0.0,0.0,0.3503179848194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330211997032166,0.7330285310745239,-7.319763426494319e-06,0.0,0.0003555282019078,0.0,0.0,62.943607330322266,0.0,0.0,0.0,0.4574251770973205,4.0,0.0,1.0
806220,293.1369934082031,297.1499938964844,293.1499938964844,0.1944412589073181,-3897.947021484375,304.1574401855469,0.7654802203178406,0.2714659869670868,0.2475803643465042,293.0897521972656,297.1499938964844,293.1499938964844,0.1727757751941681,-3737.436767578125,304.1520690917969,0.7427045702934265,0.2470984160900116,0.2374832481145858,293.0355529785156,297.1499938964844,293.1499938964844,0.2880805134773254,-4142.87109375,304.1457824707031,0.8484062552452087,0.3739916980266571,0.2633729875087738,293.0673217773437,297.1499938964844,293.1499938964844,0.3851674497127533,-7051.140625,304.1429443359375,0.917551815509796,0.4714795649051666,0.4483557939529419,293.0224914550781,297.1499938964844,293.1499938964844,0.0336796380579471,-5621.92041015625,304.1449890136719,0.4910331964492798,0.0759650096297264,0.3574199378490448,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0927429199219,291.1481018066406,1.0,0.4033761620521545,0.9642537832260132,0.9642537832260132,1.0,1.0,-1.8654778003692627,0.8316181302070618,1.0338596105575562,0.4075636863708496,0.0,0.0,0.6472087502479553,113.2680892944336,100.0,30.20241928100586,-15482.1923828125,728.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712219238281,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.3548440039157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339327931404114,0.7339401245117188,-7.341657692450099e-06,0.0,0.0003601215721573,0.0,0.0,63.20319747924805,0.0,0.0,0.0,0.457893967628479,4.0,0.0,1.0
806280,293.1369934082031,297.1499938964844,293.1499938964844,0.1944412589073181,-3897.947021484375,304.1574401855469,0.7654802203178406,0.2714659869670868,0.2475803643465042,293.0897521972656,297.1499938964844,293.1499938964844,0.1727757751941681,-3737.436767578125,304.1520690917969,0.7427045702934265,0.2470984160900116,0.2374832481145858,293.0355529785156,297.1499938964844,293.1499938964844,0.2880805134773254,-4142.87109375,304.1457824707031,0.8484062552452087,0.3739916980266571,0.2633729875087738,293.0673217773437,297.1499938964844,293.1499938964844,0.3851674497127533,-7051.140625,304.1429443359375,0.917551815509796,0.4714795649051666,0.4483557939529419,293.0224914550781,297.1499938964844,293.1499938964844,0.0336796380579471,-5621.92041015625,304.1449890136719,0.4910331964492798,0.0759650096297264,0.3574199378490448,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0927429199219,291.1481018066406,1.0,0.4033761620521545,0.9642537832260132,0.9642537832260132,1.0,1.0,-1.8654778003692627,0.8316181302070618,1.0338596105575562,0.4075636863708496,0.0,0.0,0.6472087502479553,113.2680892944336,100.0,30.20241928100586,-15482.1923828125,728.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712219238281,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.3548440039157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339327931404114,0.7339401245117188,-7.341657692450099e-06,0.0,0.0003601215721573,0.0,0.0,63.20319747924805,0.0,0.0,0.0,0.457893967628479,4.0,0.0,1.0
