time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1920694857835769,-3859.365966796875,304.1589050292969,0.7702071070671082,0.2693235576152801,0.245512306690216,293.102783203125,297.1499938964844,293.1499938964844,0.171392410993576,-3712.813232421875,304.1536865234375,0.7478219866752625,0.2459822446107864,0.2362842410802841,293.046875,297.1499938964844,293.1499938964844,0.2879797220230102,-4141.0537109375,304.1473388671875,0.8561041355133057,0.3745936453342438,0.263666570186615,293.07794189453125,297.1499938964844,293.1499938964844,0.3843662142753601,-7037.6298828125,304.1466064453125,0.926942765712738,0.471420407295227,0.4481204450130462,293.0342712402344,297.1499938964844,293.1499938964844,0.034142579883337,-5658.68896484375,304.1458740234375,0.4971581399440765,0.0768071636557579,0.3603354692459106,291.1683654785156,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.104736328125,291.16973876953125,1.0,0.399088442325592,0.9629022479057312,0.9629022479057312,1.0,1.0,-1.865126729011536,0.8314041495323181,1.0337225198745728,0.4073926210403442,0.0,0.0,0.6432867050170898,108.55078887939452,88.0,29.86640739440918,-15474.83984375,712.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0673522949219,306.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.30859375,18000.0,0.0,0.0,0.3584246337413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282220125198364,0.728229284286499,-7.305294730031164e-06,0.0,0.0003637554473243,0.0,0.0,62.2504768371582,0.0,0.0,0.0,0.4556686878204345,4.0,0.0,1.0
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1920694857835769,-3859.365966796875,304.1589050292969,0.7702071070671082,0.2693235576152801,0.245512306690216,293.102783203125,297.1499938964844,293.1499938964844,0.171392410993576,-3712.813232421875,304.1536865234375,0.7478219866752625,0.2459822446107864,0.2362842410802841,293.046875,297.1499938964844,293.1499938964844,0.2879797220230102,-4141.0537109375,304.1473388671875,0.8561041355133057,0.3745936453342438,0.263666570186615,293.07794189453125,297.1499938964844,293.1499938964844,0.3843662142753601,-7037.6298828125,304.1466064453125,0.926942765712738,0.471420407295227,0.4481204450130462,293.0342712402344,297.1499938964844,293.1499938964844,0.034142579883337,-5658.68896484375,304.1458740234375,0.4971581399440765,0.0768071636557579,0.3603354692459106,291.1683654785156,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.104736328125,291.16973876953125,1.0,0.399088442325592,0.9629022479057312,0.9629022479057312,1.0,1.0,-1.865126729011536,0.8314041495323181,1.0337225198745728,0.4073926210403442,0.0,0.0,0.6432867050170898,108.55078887939452,88.0,29.86640739440918,-15474.83984375,712.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0673522949219,306.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.30859375,18000.0,0.0,0.0,0.3584246337413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282220125198364,0.728229284286499,-7.305294730031164e-06,0.0,0.0003637554473243,0.0,0.0,62.2504768371582,0.0,0.0,0.0,0.4556686878204345,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1894210427999496,-3816.27490234375,304.16033935546875,0.7788528800010681,0.2668313682079315,0.2431230545043945,293.1161193847656,297.1499938964844,293.1499938964844,0.1696964055299759,-3682.76318359375,304.1552734375,0.7565649151802063,0.2444774061441421,0.2347089946269989,293.0579528808594,297.1499938964844,293.1499938964844,0.2876538634300232,-4136.732421875,304.1487731933594,0.8684206008911133,0.3749616146087646,0.2637742161750793,293.0882263183594,297.1499938964844,293.1499938964844,0.3833281397819519,-7021.10986328125,304.1494445800781,0.9420259594917296,0.471160888671875,0.4476695358753204,293.0455017089844,297.1499938964844,293.1499938964844,0.0344269573688507,-5680.662109375,304.14678955078125,0.505879819393158,0.0774583518505096,0.3622746467590332,291.1886291503906,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.11669921875,291.18994140625,1.0,0.3924483358860016,0.9615936279296876,0.9615936279296876,1.0,1.0,-1.8622848987579343,0.8299960494041443,1.0322887897491455,0.4065646827220917,0.0,0.0,0.6367752552032471,101.46954345703124,76.0,28.646636962890625,-15439.953125,688.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22467041015625,307.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.369140625,18000.0,0.0,0.0,0.3608830571174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166579365730286,0.7166651487350464,-7.21650940249674e-06,0.0,0.0003662504313979,0.0,0.0,60.25018310546875,0.0,0.0,0.0,0.4510630071163177,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1894210427999496,-3816.27490234375,304.16033935546875,0.7788528800010681,0.2668313682079315,0.2431230545043945,293.1161193847656,297.1499938964844,293.1499938964844,0.1696964055299759,-3682.76318359375,304.1552734375,0.7565649151802063,0.2444774061441421,0.2347089946269989,293.0579528808594,297.1499938964844,293.1499938964844,0.2876538634300232,-4136.732421875,304.1487731933594,0.8684206008911133,0.3749616146087646,0.2637742161750793,293.0882263183594,297.1499938964844,293.1499938964844,0.3833281397819519,-7021.10986328125,304.1494445800781,0.9420259594917296,0.471160888671875,0.4476695358753204,293.0455017089844,297.1499938964844,293.1499938964844,0.0344269573688507,-5680.662109375,304.14678955078125,0.505879819393158,0.0774583518505096,0.3622746467590332,291.1886291503906,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.11669921875,291.18994140625,1.0,0.3924483358860016,0.9615936279296876,0.9615936279296876,1.0,1.0,-1.8622848987579343,0.8299960494041443,1.0322887897491455,0.4065646827220917,0.0,0.0,0.6367752552032471,101.46954345703124,76.0,28.646636962890625,-15439.953125,688.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22467041015625,307.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.369140625,18000.0,0.0,0.0,0.3608830571174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166579365730286,0.7166651487350464,-7.21650940249674e-06,0.0,0.0003662504313979,0.0,0.0,60.25018310546875,0.0,0.0,0.0,0.4510630071163177,4.0,0.0,1.0
806580,293.1741638183594,297.1499938964844,293.1499938964844,0.186404138803482,-3767.11328125,304.16192626953125,0.7907180786132812,0.2639863491058349,0.2403289377689361,293.12994384765625,297.1499938964844,293.1499938964844,0.1675717532634735,-3645.187744140625,304.1570739746094,0.7683913707733154,0.2425302565097808,0.2326376438140869,293.0689697265625,297.1499938964844,293.1499938964844,0.287011981010437,-4128.8154296875,304.1502380371094,0.8848271369934082,0.3750618100166321,0.2636423110961914,293.09844970703125,297.1499938964844,293.1499938964844,0.3819504380226135,-6999.8876953125,304.15191650390625,0.9608104228973388,0.4706506133079529,0.4469145536422729,293.0566711425781,297.1499938964844,293.1499938964844,0.0344284772872924,-5679.19482421875,304.1478576660156,0.5168754458427429,0.077840618789196,0.3627053201198578,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1288757324219,291.2096252441406,1.0,0.384096622467041,0.9602850079536438,0.9602850079536438,1.0,1.0,-1.8558965921401973,0.8268901109695435,1.0290064811706543,0.4047869145870209,0.0,0.0,0.6276376247406006,93.0296859741211,64.0,27.399946212768555,-15366.96484375,656.7191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353332519531,307.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.681640625,18000.0,0.0,0.0,0.3620691895484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994284987449646,0.6994355320930481,-7.080407158355229e-06,0.0,0.0003674541949294,0.0,0.0,57.31887435913086,0.0,0.0,0.0,0.444214791059494,4.0,0.0,1.0
806640,293.1741638183594,297.1499938964844,293.1499938964844,0.186404138803482,-3767.11328125,304.16192626953125,0.7907180786132812,0.2639863491058349,0.2403289377689361,293.12994384765625,297.1499938964844,293.1499938964844,0.1675717532634735,-3645.187744140625,304.1570739746094,0.7683913707733154,0.2425302565097808,0.2326376438140869,293.0689697265625,297.1499938964844,293.1499938964844,0.287011981010437,-4128.8154296875,304.1502380371094,0.8848271369934082,0.3750618100166321,0.2636423110961914,293.09844970703125,297.1499938964844,293.1499938964844,0.3819504380226135,-6999.8876953125,304.15191650390625,0.9608104228973388,0.4706506133079529,0.4469145536422729,293.0566711425781,297.1499938964844,293.1499938964844,0.0344284772872924,-5679.19482421875,304.1478576660156,0.5168754458427429,0.077840618789196,0.3627053201198578,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1288757324219,291.2096252441406,1.0,0.384096622467041,0.9602850079536438,0.9602850079536438,1.0,1.0,-1.8558965921401973,0.8268901109695435,1.0290064811706543,0.4047869145870209,0.0,0.0,0.6276376247406006,93.0296859741211,64.0,27.399946212768555,-15366.96484375,656.7191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353332519531,307.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.681640625,18000.0,0.0,0.0,0.3620691895484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994284987449646,0.6994355320930481,-7.080407158355229e-06,0.0,0.0003674541949294,0.0,0.0,57.31887435913086,0.0,0.0,0.0,0.444214791059494,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.1848316788673401,-3741.48193359375,304.1626281738281,0.798031210899353,0.2624918520450592,0.2388421446084976,293.13677978515625,297.1499938964844,293.1499938964844,0.1664093732833862,-3624.660400390625,304.15789794921875,0.7756776809692383,0.2414439022541046,0.2314689606428146,293.07427978515625,297.1499938964844,293.1499938964844,0.2866328358650207,-4124.23388671875,304.15087890625,0.894753634929657,0.3750453591346741,0.2635145485401153,293.1033935546875,297.1499938964844,293.1499938964844,0.3812032639980316,-6988.55419921875,304.1529235839844,0.9711664319038392,0.4703328311443329,0.4464576244354248,293.06207275390625,297.1499938964844,293.1499938964844,0.0343561731278896,-5672.4951171875,304.1483764648437,0.5235078930854797,0.0779626071453094,0.3625076711177826,291.2172241210937,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1347961425781,291.21826171875,1.0,0.3794194161891937,0.9596306681632996,0.9596306681632996,1.0,1.0,-1.8517690896987915,0.824891209602356,1.0268778800964355,0.403646320104599,0.0,0.0,0.6222674250602722,88.44134521484375,64.0,25.62169075012207,-15317.138671875,639.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583190917969,307.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.046875,18000.0,0.0,0.0,0.3621446490287781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889163255691528,0.6889232993125916,-6.996840056672227e-06,0.0,0.0003675307671073,0.0,0.0,55.570289611816406,0.0,0.0,0.0,0.4400624334812164,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832394450902938,-3715.524169921875,304.1632080078125,0.8063663840293884,0.2609612643718719,0.2373138219118118,293.1434631347656,297.1499938964844,293.1499938964844,0.1652040630578994,-3603.391845703125,304.1586303710937,0.7840251326560974,0.240297719836235,0.2302329093217849,293.0794372558594,297.1499938964844,293.1499938964844,0.2862363457679748,-4119.48974609375,304.1514587402344,0.9060068726539612,0.3749929666519165,0.2633552551269531,293.1081848144531,297.1499938964844,293.1499938964844,0.3804429471492767,-6977.115234375,304.1537780761719,0.9818629622459412,0.4699816107749939,0.4459603726863861,293.0672912597656,297.1499938964844,293.1499938964844,0.0342498570680618,-5663.056640625,304.1488647460937,0.5310697555541992,0.0780491903424263,0.3621043264865875,291.2248840332031,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405334472656,291.2257995605469,1.0,0.3744686841964721,0.9590244293212892,0.9590244293212892,1.0,1.0,-1.847177505493164,0.8226726651191711,1.024504780769348,0.4023826718330383,0.0,0.0,0.6165015697479248,83.67021942138672,52.0,23.197410583496094,-15259.890625,620.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6910095214844,307.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18212.98828125,18000.0,0.0,0.0,0.3618684411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774513125419617,0.6774582266807556,-6.905769623699598e-06,0.0,0.0003672504681162,0.0,0.0,53.70071792602539,0.0,0.0,0.0,0.4355562329292297,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800239235162735,-3663.063232421875,304.1641540527344,0.8241097927093506,0.2578138709068298,0.2341744303703308,293.15631103515625,297.1499938964844,293.1499938964844,0.1627005487680435,-3559.234130859375,304.159912109375,0.8029868602752686,0.2378564327955246,0.2276110798120498,293.08917236328125,297.1499938964844,293.1499938964844,0.2854152619838714,-4109.77197265625,304.1523132324219,0.9339864253997804,0.3748023211956024,0.262972742319107,293.116455078125,297.1499938964844,293.1499938964844,0.3752893507480621,-6897.59033203125,304.1619873046875,0.9990000128746032,0.4693576097488403,0.4409419596195221,293.0771484375,297.1499938964844,293.1499938964844,0.033975064754486,-5639.2236328125,304.1496887207031,0.5483890175819397,0.0781458914279937,0.3609104454517364,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1513977050781,291.2384338378906,1.0,0.3637186586856842,0.9578118324279784,0.9578118324279784,1.0,1.0,-1.83248770236969,0.8155539631843567,1.016933798789978,0.3985616564750671,0.0,0.0,0.6040069460868835,74.18123626708984,40.0,20.42904663085937,-15108.052734375,580.5899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,307.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.142578125,18000.0,0.0,0.0,0.3602460920810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524791717529297,0.6524858474731445,-6.70933104629512e-06,0.0,0.0003656039771158,0.0,0.0,49.77218627929688,0.0,0.0,0.0,0.4258312582969665,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800239235162735,-3663.063232421875,304.1641540527344,0.8241097927093506,0.2578138709068298,0.2341744303703308,293.15631103515625,297.1499938964844,293.1499938964844,0.1627005487680435,-3559.234130859375,304.159912109375,0.8029868602752686,0.2378564327955246,0.2276110798120498,293.08917236328125,297.1499938964844,293.1499938964844,0.2854152619838714,-4109.77197265625,304.1523132324219,0.9339864253997804,0.3748023211956024,0.262972742319107,293.116455078125,297.1499938964844,293.1499938964844,0.3752893507480621,-6897.59033203125,304.1619873046875,0.9990000128746032,0.4693576097488403,0.4409419596195221,293.0771484375,297.1499938964844,293.1499938964844,0.033975064754486,-5639.2236328125,304.1496887207031,0.5483890175819397,0.0781458914279937,0.3609104454517364,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1513977050781,291.2384338378906,1.0,0.3637186586856842,0.9578118324279784,0.9578118324279784,1.0,1.0,-1.83248770236969,0.8155539631843567,1.016933798789978,0.3985616564750671,0.0,0.0,0.6040069460868835,74.18123626708984,40.0,20.42904663085937,-15108.052734375,580.5899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,307.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.142578125,18000.0,0.0,0.0,0.3602460920810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524791717529297,0.6524858474731445,-6.70933104629512e-06,0.0,0.0003656039771158,0.0,0.0,49.77218627929688,0.0,0.0,0.0,0.4258312582969665,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.176380768418312,-3602.859375,304.16552734375,0.8385193347930908,0.2545576393604278,0.2310469150543213,293.1683959960937,297.1499938964844,293.1499938964844,0.1597524732351303,-3506.56298828125,304.1615295410156,0.8182442784309387,0.2352491468191146,0.2249408513307571,293.0982360839844,297.1499938964844,293.1499938964844,0.283877968788147,-4091.30126953125,304.15411376953125,0.9578860998153688,0.3745054006576538,0.2626023590564728,293.0947265625,297.1499938964844,293.1499938964844,0.345155119895935,-6438.4638671875,304.2080078125,0.9990000128746032,0.4745238125324249,0.4115093648433685,293.0859680175781,297.1499938964844,293.1499938964844,0.033623818308115,-5607.09521484375,304.150390625,0.5637311935424805,0.0782033577561378,0.3599978983402252,291.2782592773437,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589050292969,291.28082275390625,1.0,0.3507684767246246,0.9565992951393129,0.9565992951393129,1.0,1.0,-1.7885210514068604,0.7944976687431335,0.9940234422683716,0.3868034780025482,0.0,0.0,0.584406852722168,66.47624206542969,43.0,48.26704788208008,-14769.28125,527.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,307.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18332.751953125,18000.0,0.0,0.0,0.3568744957447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187365651130676,0.6187430024147034,-6.470705102401553e-06,0.0,0.000362182239769,0.0,0.0,44.89576721191406,0.0,0.0,0.0,0.4130380153656006,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.176380768418312,-3602.859375,304.16552734375,0.8385193347930908,0.2545576393604278,0.2310469150543213,293.1683959960937,297.1499938964844,293.1499938964844,0.1597524732351303,-3506.56298828125,304.1615295410156,0.8182442784309387,0.2352491468191146,0.2249408513307571,293.0982360839844,297.1499938964844,293.1499938964844,0.283877968788147,-4091.30126953125,304.15411376953125,0.9578860998153688,0.3745054006576538,0.2626023590564728,293.0947265625,297.1499938964844,293.1499938964844,0.345155119895935,-6438.4638671875,304.2080078125,0.9990000128746032,0.4745238125324249,0.4115093648433685,293.0859680175781,297.1499938964844,293.1499938964844,0.033623818308115,-5607.09521484375,304.150390625,0.5637311935424805,0.0782033577561378,0.3599978983402252,291.2782592773437,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589050292969,291.28082275390625,1.0,0.3507684767246246,0.9565992951393129,0.9565992951393129,1.0,1.0,-1.7885210514068604,0.7944976687431335,0.9940234422683716,0.3868034780025482,0.0,0.0,0.584406852722168,66.47624206542969,43.0,48.26704788208008,-14769.28125,527.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,307.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18332.751953125,18000.0,0.0,0.0,0.3568744957447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187365651130676,0.6187430024147034,-6.470705102401553e-06,0.0,0.000362182239769,0.0,0.0,44.89576721191406,0.0,0.0,0.0,0.4130380153656006,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730092912912368,-3547.433349609375,304.1659240722656,0.8483456969261169,0.2510731518268585,0.2278149724006652,293.180419921875,297.1499938964844,293.1499938964844,0.1569841057062149,-3457.44580078125,304.1622619628906,0.8280247449874878,0.2323403358459472,0.2220988720655441,293.1073608398437,297.1499938964844,293.1499938964844,0.2827748954296112,-4078.408447265625,304.154541015625,0.9737570881843568,0.3739705383777618,0.2621462643146515,293.0471496582031,297.1499938964844,293.1499938964844,0.3238768875598907,-6117.65869140625,304.22332763671875,0.9990000128746032,0.4855536222457886,0.3911270499229431,293.09429931640625,297.1499938964844,293.1499938964844,0.0333568006753921,-5583.54248046875,304.15069580078125,0.5748855471611023,0.0781330838799476,0.3589979112148285,291.29803466796875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705322265625,291.2981262207031,1.0,0.341933399438858,0.9556816220283508,0.9556816220283508,1.0,1.0,-1.7549940347671509,0.778522789478302,0.976471185684204,0.3776854574680328,0.0,0.0,0.562889814376831,61.35554885864258,61.0,25.55263900756836,-14397.171875,490.0338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732177734375,307.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18366.736328125,18000.0,0.0,0.0,0.3512619435787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762574076652527,0.5762636065483093,-6.170137112349039e-06,0.0,0.000356486212695,0.0,0.0,39.18079376220703,0.0,0.0,0.0,0.3974489569664001,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730092912912368,-3547.433349609375,304.1659240722656,0.8483456969261169,0.2510731518268585,0.2278149724006652,293.180419921875,297.1499938964844,293.1499938964844,0.1569841057062149,-3457.44580078125,304.1622619628906,0.8280247449874878,0.2323403358459472,0.2220988720655441,293.1073608398437,297.1499938964844,293.1499938964844,0.2827748954296112,-4078.408447265625,304.154541015625,0.9737570881843568,0.3739705383777618,0.2621462643146515,293.0471496582031,297.1499938964844,293.1499938964844,0.3238768875598907,-6117.65869140625,304.22332763671875,0.9990000128746032,0.4855536222457886,0.3911270499229431,293.09429931640625,297.1499938964844,293.1499938964844,0.0333568006753921,-5583.54248046875,304.15069580078125,0.5748855471611023,0.0781330838799476,0.3589979112148285,291.29803466796875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705322265625,291.2981262207031,1.0,0.341933399438858,0.9556816220283508,0.9556816220283508,1.0,1.0,-1.7549940347671509,0.778522789478302,0.976471185684204,0.3776854574680328,0.0,0.0,0.562889814376831,61.35554885864258,61.0,25.55263900756836,-14397.171875,490.0338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732177734375,307.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18366.736328125,18000.0,0.0,0.0,0.3512619435787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762574076652527,0.5762636065483093,-6.170137112349039e-06,0.0,0.000356486212695,0.0,0.0,39.18079376220703,0.0,0.0,0.0,0.3974489569664001,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701946556568145,-3501.7626953125,304.165283203125,0.8434401750564575,0.2473722398281097,0.2245635837316513,293.1924743652344,297.1499938964844,293.1499938964844,0.1546453684568405,-3416.579345703125,304.1620483398437,0.823624849319458,0.229128286242485,0.2191555351018905,293.116455078125,297.1499938964844,293.1499938964844,0.2825648188591003,-4076.555908203125,304.1533203125,0.9720177054405212,0.3732081651687622,0.2616672813892364,293.0126647949219,297.1499938964844,293.1499938964844,0.3244100213050842,-6137.04052734375,304.1970520019531,0.9990000128746032,0.4952203035354614,0.3926165103912353,293.1021423339844,297.1499938964844,293.1499938964844,0.0333262532949447,-5582.29052734375,304.1504821777344,0.5736143589019775,0.0779538825154304,0.3583964407444,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1850280761719,291.2778015136719,1.0,0.3418993055820465,0.9547639489173888,0.9547639489173888,1.0,1.0,-1.7480268478393557,0.7752375602722168,0.972789227962494,0.3755584955215454,0.0,0.0,0.5461129546165466,61.50648880004883,79.0,-19.859968185424805,-14166.8505859375,486.1193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15966796875,307.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.8203125,18000.0,0.0,0.0,0.3437927365303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403004288673401,0.5403063297271729,-5.909673745918553e-06,0.0,0.0003489059163257,0.0,0.0,34.6723747253418,0.0,0.0,0.0,0.3844133019447326,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701946556568145,-3501.7626953125,304.165283203125,0.8434401750564575,0.2473722398281097,0.2245635837316513,293.1924743652344,297.1499938964844,293.1499938964844,0.1546453684568405,-3416.579345703125,304.1620483398437,0.823624849319458,0.229128286242485,0.2191555351018905,293.116455078125,297.1499938964844,293.1499938964844,0.2825648188591003,-4076.555908203125,304.1533203125,0.9720177054405212,0.3732081651687622,0.2616672813892364,293.0126647949219,297.1499938964844,293.1499938964844,0.3244100213050842,-6137.04052734375,304.1970520019531,0.9990000128746032,0.4952203035354614,0.3926165103912353,293.1021423339844,297.1499938964844,293.1499938964844,0.0333262532949447,-5582.29052734375,304.1504821777344,0.5736143589019775,0.0779538825154304,0.3583964407444,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1850280761719,291.2778015136719,1.0,0.3418993055820465,0.9547639489173888,0.9547639489173888,1.0,1.0,-1.7480268478393557,0.7752375602722168,0.972789227962494,0.3755584955215454,0.0,0.0,0.5461129546165466,61.50648880004883,79.0,-19.859968185424805,-14166.8505859375,486.1193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15966796875,307.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.8203125,18000.0,0.0,0.0,0.3437927365303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403004288673401,0.5403063297271729,-5.909673745918553e-06,0.0,0.0003489059163257,0.0,0.0,34.6723747253418,0.0,0.0,0.0,0.3844133019447326,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689552664756775,-3481.8623046875,304.1647644042969,0.8363418579101562,0.2454517036676406,0.2229258269071579,293.19842529296875,297.1499938964844,293.1499938964844,0.153600662946701,-3398.540771484375,304.1617736816406,0.816823422908783,0.227421835064888,0.2176414430141449,293.12091064453125,297.1499938964844,293.1499938964844,0.2827474474906921,-4079.13427734375,304.1523742675781,0.9655089378356934,0.3727560341358185,0.2614167034626007,293.0102844238281,297.1499938964844,293.1499938964844,0.3318671286106109,-6257.53271484375,304.1748962402344,0.9990000128746032,0.4974382817745209,0.400351732969284,293.1060485839844,297.1499938964844,293.1499938964844,0.0333692133426666,-5587.32568359375,304.1503295898437,0.5689080953598022,0.0777976512908935,0.358128160238266,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.19024658203125,291.2562255859375,1.0,0.3444536924362182,0.9543051719665528,0.9543051719665528,1.0,1.0,-1.7529011964797974,0.7775627374649048,0.9753384590148926,0.3767573833465576,0.0,0.0,0.5409303307533264,63.24907684326172,79.0,-38.87879180908203,-14123.740234375,494.3761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34912109375,307.96307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.369140625,18000.0,0.0,0.0,0.3396844863891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280093550682068,0.5280151963233948,-5.815476470161229e-06,0.0,0.000344736588886,0.0,0.0,33.18092346191406,0.0,0.0,0.0,0.3799257576465606,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677391827106475,-3462.337158203125,304.1642761230469,0.8271095156669617,0.2434836030006408,0.2212781012058258,293.2043151855469,297.1499938964844,293.1499938964844,0.1525609195232391,-3380.591796875,304.1614990234375,0.8074952960014343,0.2256512492895126,0.2160998433828354,293.12530517578125,297.1499938964844,293.1499938964844,0.2829838693141937,-4082.33349609375,304.1515197753906,0.95575612783432,0.3722603023052215,0.2611599266529083,293.0188293457031,297.1499938964844,293.1499938964844,0.343175321817398,-6435.99267578125,304.1497802734375,0.9990000128746032,0.4975379705429077,0.411817342042923,293.1100769042969,297.1499938964844,293.1499938964844,0.0333976708352565,-5591.2822265625,304.15020751953125,0.5620890855789185,0.0775632262229919,0.3577279448509216,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,293.1954345703125,291.23248291015625,1.0,0.3484307527542114,0.9538294076919556,0.9538294076919556,1.0,1.0,-1.762044906616211,0.7819189429283142,0.980125904083252,0.3790994584560394,0.0,0.0,0.5375520586967468,65.9354019165039,97.0,-51.99025344848633,-14119.525390625,508.2322387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5079040527344,308.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.98828125,18000.0,0.0,0.0,0.3355333507061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193526148796082,0.5193583369255066,-5.746663191530388e-06,0.0,0.000340523693012,0.0,0.0,32.14191055297852,0.0,0.0,0.0,0.3767366111278534,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653210371732711,-3423.443115234375,304.16357421875,0.8034943342208862,0.2393918484449386,0.2179342806339264,293.2159729003906,297.1499938964844,293.1499938964844,0.1504527181386947,-3344.135498046875,304.16119384765625,0.7831110954284668,0.2219135910272598,0.2129242271184921,293.1339111328125,297.1499938964844,293.1499938964844,0.2835514843463897,-4089.787353515625,304.15008544921875,0.9284201860427856,0.3711409568786621,0.2606241106986999,293.0682983398437,297.1499938964844,293.1499938964844,0.3755189180374145,-6934.22119140625,304.0959167480469,0.9990000128746032,0.4909212589263916,0.4437733888626098,293.11883544921875,297.1499938964844,293.1499938964844,0.0333234183490276,-5588.47705078125,304.1502685546875,0.5439088940620422,0.0767982825636863,0.3561223149299621,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.3598505556583404,0.9528778791427612,0.9528778791427612,1.0,1.0,-1.790008544921875,0.7952475547790527,0.9947609901428224,0.3863790035247803,0.0,0.0,0.5363759994506836,73.85810852050781,100.0,-66.41187286376953,-14208.115234375,550.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7063903808594,308.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.400390625,18000.0,0.0,0.0,0.3276636600494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122325420379639,0.5122382044792175,-5.676288765243953e-06,0.0,0.0003325369325466,0.0,0.0,31.237831115722656,0.0,0.0,0.0,0.373950183391571,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653210371732711,-3423.443115234375,304.16357421875,0.8034943342208862,0.2393918484449386,0.2179342806339264,293.2159729003906,297.1499938964844,293.1499938964844,0.1504527181386947,-3344.135498046875,304.16119384765625,0.7831110954284668,0.2219135910272598,0.2129242271184921,293.1339111328125,297.1499938964844,293.1499938964844,0.2835514843463897,-4089.787353515625,304.15008544921875,0.9284201860427856,0.3711409568786621,0.2606241106986999,293.0682983398437,297.1499938964844,293.1499938964844,0.3755189180374145,-6934.22119140625,304.0959167480469,0.9990000128746032,0.4909212589263916,0.4437733888626098,293.11883544921875,297.1499938964844,293.1499938964844,0.0333234183490276,-5588.47705078125,304.1502685546875,0.5439088940620422,0.0767982825636863,0.3561223149299621,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.3598505556583404,0.9528778791427612,0.9528778791427612,1.0,1.0,-1.790008544921875,0.7952475547790527,0.9947609901428224,0.3863790035247803,0.0,0.0,0.5363759994506836,73.85810852050781,100.0,-66.41187286376953,-14208.115234375,550.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7063903808594,308.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.400390625,18000.0,0.0,0.0,0.3276636600494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122325420379639,0.5122382044792175,-5.676288765243953e-06,0.0,0.0003325369325466,0.0,0.0,31.237831115722656,0.0,0.0,0.0,0.373950183391571,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624423563480377,-3376.09521484375,304.16387939453125,0.7781471610069275,0.2351953536272049,0.2145164459943771,293.2269287109375,297.1499938964844,293.1499938964844,0.1478743702173233,-3298.50830078125,304.16180419921875,0.7589112520217896,0.2180190533399582,0.2096200436353683,293.1417541503906,297.1499938964844,293.1499938964844,0.2834312915802002,-4088.60888671875,304.1503601074219,0.9010895490646362,0.3699559271335602,0.2600601315498352,293.1413879394531,297.1499938964844,293.1499938964844,0.3904439508914947,-7147.533203125,304.09228515625,0.987465500831604,0.4781489074230194,0.4563913643360138,293.12774658203125,297.1499938964844,293.1499938964844,0.0329157598316669,-5555.8740234375,304.15087890625,0.5252232551574707,0.0757817104458808,0.3533721268177032,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.15972900390625,1.0,0.3683925271034241,0.9519264101982116,0.9519264101982116,1.0,1.0,-1.7936948537826538,0.7968836426734924,0.9968112111091614,0.3876151740550995,0.0,0.0,0.5379244685173035,82.80901336669922,103.0,-24.808746337890625,-14250.3935546875,580.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73394775390625,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.3210591673851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149691700935364,0.51497483253479,-5.678868092218181e-06,0.0,0.0003258342330809,0.0,0.0,31.46934509277344,0.0,0.0,0.0,0.3746182322502136,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624423563480377,-3376.09521484375,304.16387939453125,0.7781471610069275,0.2351953536272049,0.2145164459943771,293.2269287109375,297.1499938964844,293.1499938964844,0.1478743702173233,-3298.50830078125,304.16180419921875,0.7589112520217896,0.2180190533399582,0.2096200436353683,293.1417541503906,297.1499938964844,293.1499938964844,0.2834312915802002,-4088.60888671875,304.1503601074219,0.9010895490646362,0.3699559271335602,0.2600601315498352,293.1413879394531,297.1499938964844,293.1499938964844,0.3904439508914947,-7147.533203125,304.09228515625,0.987465500831604,0.4781489074230194,0.4563913643360138,293.12774658203125,297.1499938964844,293.1499938964844,0.0329157598316669,-5555.8740234375,304.15087890625,0.5252232551574707,0.0757817104458808,0.3533721268177032,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.15972900390625,1.0,0.3683925271034241,0.9519264101982116,0.9519264101982116,1.0,1.0,-1.7936948537826538,0.7968836426734924,0.9968112111091614,0.3876151740550995,0.0,0.0,0.5379244685173035,82.80901336669922,103.0,-24.808746337890625,-14250.3935546875,580.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73394775390625,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.3210591673851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149691700935364,0.51497483253479,-5.678868092218181e-06,0.0,0.0003258342330809,0.0,0.0,31.46934509277344,0.0,0.0,0.0,0.3746182322502136,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588058024644851,-3314.927490234375,304.165283203125,0.7558416128158569,0.2308373302221298,0.2110132873058319,293.2375793457031,297.1499938964844,293.1499938964844,0.1445629596710205,-3238.56591796875,304.1633605957031,0.7380828261375427,0.2139121294021606,0.2061828821897506,293.1494445800781,297.1499938964844,293.1499938964844,0.2820197939872741,-4071.6552734375,304.15252685546875,0.8788057565689087,0.368605375289917,0.2594383656978607,293.1784973144531,297.1499938964844,293.1499938964844,0.3824781477451324,-7020.94921875,304.1239624023437,0.9605505466461182,0.4707746207714081,0.4483382999897003,293.135986328125,297.1499938964844,293.1499938964844,0.0322388671338558,-5497.2294921875,304.1517028808594,0.5093013644218445,0.074675016105175,0.3502939641475677,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.1836853027344,1.0,0.3738076388835907,0.9505301117897034,0.9505301117897034,1.0,1.0,-1.7706965208053589,0.7858831882476807,0.9848132729530334,0.3813496828079223,0.0,0.0,0.5313041806221008,91.63166809082033,106.0,8.861169815063477,-14030.4326171875,591.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881103515625,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3984375,18000.0,0.0,0.0,0.3152693808078766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067046880722046,0.5067103505134583,-5.647851139656268e-06,0.0,0.0003199583443347,0.0,0.0,30.666427612304688,0.0,0.0,0.0,0.3720105290412903,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588058024644851,-3314.927490234375,304.165283203125,0.7558416128158569,0.2308373302221298,0.2110132873058319,293.2375793457031,297.1499938964844,293.1499938964844,0.1445629596710205,-3238.56591796875,304.1633605957031,0.7380828261375427,0.2139121294021606,0.2061828821897506,293.1494445800781,297.1499938964844,293.1499938964844,0.2820197939872741,-4071.6552734375,304.15252685546875,0.8788057565689087,0.368605375289917,0.2594383656978607,293.1784973144531,297.1499938964844,293.1499938964844,0.3824781477451324,-7020.94921875,304.1239624023437,0.9605505466461182,0.4707746207714081,0.4483382999897003,293.135986328125,297.1499938964844,293.1499938964844,0.0322388671338558,-5497.2294921875,304.1517028808594,0.5093013644218445,0.074675016105175,0.3502939641475677,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.1836853027344,1.0,0.3738076388835907,0.9505301117897034,0.9505301117897034,1.0,1.0,-1.7706965208053589,0.7858831882476807,0.9848132729530334,0.3813496828079223,0.0,0.0,0.5313041806221008,91.63166809082033,106.0,8.861169815063477,-14030.4326171875,591.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881103515625,308.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3984375,18000.0,0.0,0.0,0.3152693808078766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067046880722046,0.5067103505134583,-5.647851139656268e-06,0.0,0.0003199583443347,0.0,0.0,30.666427612304688,0.0,0.0,0.0,0.3720105290412903,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.15526083111763,-3255.43798828125,304.1661071777344,0.7403671145439148,0.2263754457235336,0.2072933465242386,293.2479248046875,297.1499938964844,293.1499938964844,0.141243040561676,-3178.6123046875,304.1644287109375,0.7232862710952759,0.2095944583415985,0.2024270445108413,293.15692138671875,297.1499938964844,293.1499938964844,0.2808226346969604,-4057.62744140625,304.1536865234375,0.864067554473877,0.3671053647994995,0.2586211860179901,293.1950378417969,297.1499938964844,293.1499938964844,0.378837376832962,-6961.55322265625,304.1384582519531,0.9409275650978088,0.4666768908500671,0.444224864244461,293.1435241699219,297.1499938964844,293.1499938964844,0.031496062874794,-5434.02587890625,304.1523742675781,0.4985668957233429,0.073501318693161,0.3463823497295379,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288513183594,291.1886901855469,1.0,0.3775449991226196,0.9491338729858398,0.9491338729858398,1.0,1.0,-1.751102328300476,0.7765106558799744,0.9745916724205016,0.3760177791118622,0.0,0.0,0.5258745551109314,98.19892120361328,109.0,8.042488098144531,-13807.123046875,597.4238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.69921875,18000.0,0.0,0.0,0.3097322583198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972938001155853,0.4972994029521942,-5.59213640372036e-06,0.0,0.0003143388603348,0.0,0.0,29.675031661987305,0.0,0.0,0.0,0.3688324093818664,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.15526083111763,-3255.43798828125,304.1661071777344,0.7403671145439148,0.2263754457235336,0.2072933465242386,293.2479248046875,297.1499938964844,293.1499938964844,0.141243040561676,-3178.6123046875,304.1644287109375,0.7232862710952759,0.2095944583415985,0.2024270445108413,293.15692138671875,297.1499938964844,293.1499938964844,0.2808226346969604,-4057.62744140625,304.1536865234375,0.864067554473877,0.3671053647994995,0.2586211860179901,293.1950378417969,297.1499938964844,293.1499938964844,0.378837376832962,-6961.55322265625,304.1384582519531,0.9409275650978088,0.4666768908500671,0.444224864244461,293.1435241699219,297.1499938964844,293.1499938964844,0.031496062874794,-5434.02587890625,304.1523742675781,0.4985668957233429,0.073501318693161,0.3463823497295379,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288513183594,291.1886901855469,1.0,0.3775449991226196,0.9491338729858398,0.9491338729858398,1.0,1.0,-1.751102328300476,0.7765106558799744,0.9745916724205016,0.3760177791118622,0.0,0.0,0.5258745551109314,98.19892120361328,109.0,8.042488098144531,-13807.123046875,597.4238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.69921875,18000.0,0.0,0.0,0.3097322583198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972938001155853,0.4972994029521942,-5.59213640372036e-06,0.0,0.0003143388603348,0.0,0.0,29.675031661987305,0.0,0.0,0.0,0.3688324093818664,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534747332334518,-3225.390625,304.1664123535156,0.7339878678321838,0.2241320312023162,0.2053979486227035,293.2528686523437,297.1499938964844,293.1499938964844,0.1395352631807327,-3147.69091796875,304.1649169921875,0.7168257832527161,0.2073830664157867,0.2004728615283966,293.16046142578125,297.1499938964844,293.1499938964844,0.2801912426948547,-4050.274658203125,304.1541442871094,0.8582541942596436,0.3663235604763031,0.2581718862056732,293.2002258300781,297.1499938964844,293.1499938964844,0.3774872422218323,-6939.92626953125,304.1429748535156,0.932968020439148,0.4650846123695373,0.4427412152290344,293.1469421386719,297.1499938964844,293.1499938964844,0.0311045739799737,-5400.62646484375,304.15264892578125,0.4941915571689605,0.072908729314804,0.3442845642566681,291.1899719238281,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.2331848144531,291.19000244140625,1.0,0.37897589802742,0.9484357237815856,0.9484357237815856,1.0,1.0,-1.741640329360962,0.7719873785972595,0.9696529507637024,0.373444527387619,0.0,0.0,0.5230456590652466,100.95753479003906,109.0,5.855529308319092,-13693.859375,599.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6092224121094,307.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.412109375,18000.0,0.0,0.0,0.3070618808269501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924003183841705,0.492405891418457,-5.5635318858549e-06,0.0,0.0003116287698503,0.0,0.0,29.168720245361328,0.0,0.0,0.0,0.3671864569187164,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516910344362259,-3195.334228515625,304.16668701171875,0.7281470894813538,0.2218839228153228,0.2034881711006164,293.25762939453125,297.1499938964844,293.1499938964844,0.1378091126680374,-3116.381103515625,304.16534423828125,0.7105572819709778,0.2051431387662887,0.1984803527593612,293.1638488769531,297.1499938964844,293.1499938964844,0.2795537412166595,-4042.87744140625,304.154541015625,0.8531174659729004,0.3655244708061218,0.2577028572559356,293.2044677734375,297.1499938964844,293.1499938964844,0.3762679398059845,-6920.6787109375,304.1464538574219,0.9258826971054076,0.4636178910732269,0.4414135813713074,293.1501770019531,297.1499938964844,293.1499938964844,0.0307079665362834,-5366.72021484375,304.15289306640625,0.4901956617832184,0.0723138600587844,0.3421308398246765,291.1905212402344,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2370910644531,291.19049072265625,1.0,0.3801948130130768,0.9479930996894836,0.9479930996894836,1.0,1.0,-1.732211709022522,0.7674925327301025,0.9647191166877748,0.3708913028240204,0.0,0.0,0.5202873945236206,103.47518157958984,112.0,3.8413472175598153,-13582.1171875,600.0598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5815124511719,307.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.388671875,18000.0,0.0,0.0,0.3044483959674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876141548156738,0.4876196980476379,-5.535267064260552e-06,0.0,0.0003089764213655,0.0,0.0,28.677181243896484,0.0,0.0,0.0,0.3655757904052734,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481098979711532,-3134.784423828125,304.1670837402344,0.7173782587051392,0.2173756510019302,0.1996364891529083,293.26666259765625,297.1499938964844,293.1499938964844,0.1342870593070984,-3052.262939453125,304.1661071777344,0.6983394622802734,0.2005833834409713,0.1943957209587097,293.1702575683594,297.1499938964844,293.1499938964844,0.2782136499881744,-4027.357421875,304.1552734375,0.8442919850349426,0.3638751804828644,0.2567130327224731,293.2112731933594,297.1499938964844,293.1499938964844,0.3739370703697204,-6884.63525390625,304.1514587402344,0.9137930274009703,0.4608565866947174,0.4389691650867462,293.15606689453125,297.1499938964844,293.1499938964844,0.0298999492079019,-5296.75439453125,304.1532592773437,0.4828089475631714,0.0711134299635887,0.3376801908016205,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821383714675903,0.9471078515052797,0.9471078515052797,1.0,1.0,-1.7132155895233154,0.7584467530250549,0.9547688961029052,0.3657517731189728,0.0,0.0,0.5147451162338257,107.96929168701172,100.0,1.7806965112686155,-13360.8740234375,600.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.2993865013122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478223592042923,0.4782290756702423,-5.480697836901527e-06,0.0,0.0003038392460439,0.0,0.0,27.730796813964844,0.0,0.0,0.0,0.3624321222305298,4.0,0.0,1.0
