time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481098979711532,-3134.784423828125,304.1670837402344,0.7173782587051392,0.2173756510019302,0.1996364891529083,293.26666259765625,297.1499938964844,293.1499938964844,0.1342870593070984,-3052.262939453125,304.1661071777344,0.6983394622802734,0.2005833834409713,0.1943957209587097,293.1702575683594,297.1499938964844,293.1499938964844,0.2782136499881744,-4027.357421875,304.1552734375,0.8442919850349426,0.3638751804828644,0.2567130327224731,293.2112731933594,297.1499938964844,293.1499938964844,0.3739370703697204,-6884.63525390625,304.1514587402344,0.9137930274009703,0.4608565866947174,0.4389691650867462,293.15606689453125,297.1499938964844,293.1499938964844,0.0298999492079019,-5296.75439453125,304.1532592773437,0.4828089475631714,0.0711134299635887,0.3376801908016205,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821383714675903,0.9471078515052797,0.9471078515052797,1.0,1.0,-1.7132155895233154,0.7584467530250549,0.9547688961029052,0.3657517731189728,0.0,0.0,0.5147451162338257,107.96929168701172,100.0,1.7806965112686155,-13360.8740234375,600.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.2993865013122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478223592042923,0.4782290756702423,-5.480697836901527e-06,0.0,0.0003038392460439,0.0,0.0,27.730796813964844,0.0,0.0,0.0,0.3624321222305298,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443538665771484,-3070.88134765625,304.16766357421875,0.7132910490036011,0.2128997892141342,0.1955921500921249,293.27490234375,297.1499938964844,293.1499938964844,0.1305209249258041,-2983.255126953125,304.1670227050781,0.6934307813644409,0.1959593296051025,0.1900201588869094,293.1759948730469,297.1499938964844,293.1499938964844,0.2765862941741943,-4008.4453125,304.1562194824219,0.8438405990600586,0.3621946275234222,0.2555328607559204,293.2167053222656,297.1499938964844,293.1499938964844,0.3713699877262115,-6845.69775390625,304.1552429199219,0.912806749343872,0.4582005739212036,0.4364360868930816,293.1611328125,297.1499938964844,293.1499938964844,0.0287282485514879,-5219.8662109375,304.1541442871094,0.4803381264209747,0.0699273124337196,0.3322206437587738,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.19354248046875,1.0,0.3785078823566437,0.9462225437164308,0.9462225437164308,1.0,1.0,-1.692094326019287,0.7484016418457031,0.943692684173584,0.3600622415542602,0.0,0.0,0.5088580250740051,107.00491333007812,88.0,3.325200080871582,-13132.40234375,583.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.705078125,18000.0,0.0,0.0,0.2945044934749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686721563339233,0.4686775803565979,-5.427304586191895e-06,0.0,0.0002988846390508,0.0,0.0,26.796125411987305,0.0,0.0,0.0,0.3592738509178161,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443538665771484,-3070.88134765625,304.16766357421875,0.7132910490036011,0.2128997892141342,0.1955921500921249,293.27490234375,297.1499938964844,293.1499938964844,0.1305209249258041,-2983.255126953125,304.1670227050781,0.6934307813644409,0.1959593296051025,0.1900201588869094,293.1759948730469,297.1499938964844,293.1499938964844,0.2765862941741943,-4008.4453125,304.1562194824219,0.8438405990600586,0.3621946275234222,0.2555328607559204,293.2167053222656,297.1499938964844,293.1499938964844,0.3713699877262115,-6845.69775390625,304.1552429199219,0.912806749343872,0.4582005739212036,0.4364360868930816,293.1611328125,297.1499938964844,293.1499938964844,0.0287282485514879,-5219.8662109375,304.1541442871094,0.4803381264209747,0.0699273124337196,0.3322206437587738,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.19354248046875,1.0,0.3785078823566437,0.9462225437164308,0.9462225437164308,1.0,1.0,-1.692094326019287,0.7484016418457031,0.943692684173584,0.3600622415542602,0.0,0.0,0.5088580250740051,107.00491333007812,88.0,3.325200080871582,-13132.40234375,583.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.705078125,18000.0,0.0,0.0,0.2945044934749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686721563339233,0.4686775803565979,-5.427304586191895e-06,0.0,0.0002988846390508,0.0,0.0,26.796125411987305,0.0,0.0,0.0,0.3592738509178161,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405382603406906,-3005.60546875,304.1681213378906,0.7142565250396729,0.2085077315568924,0.1914742588996887,293.2821655273437,297.1499938964844,293.1499938964844,0.1266183853149414,-2911.310302734375,304.1678466796875,0.6937134265899658,0.1913190484046936,0.1854709237813949,293.1809997558594,297.1499938964844,293.1499938964844,0.2747857272624969,-3987.5283203125,304.1571350097656,0.8493373394012451,0.3605216145515442,0.2542433440685272,293.2211608886719,297.1499938964844,293.1499938964844,0.3686168789863586,-6804.45068359375,304.1580505371094,0.9195798635482788,0.4556067287921905,0.4338181614875793,293.16534423828125,297.1499938964844,293.1499938964844,0.027703508734703,-5115.91259765625,304.1543884277344,0.4816897213459015,0.0687943547964096,0.3262587487697601,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1966857910156,1.0,0.3714776337146759,0.9453843832015992,0.9453843832015992,1.0,1.0,-1.6698390245437622,0.7378402948379517,0.9319987297058104,0.3540651500225067,0.0,0.0,0.5024372339248657,102.1893539428711,76.0,4.038714408874512,-12895.3544921875,554.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325866699219,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2897132933139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583702087402344,0.4583755731582641,-5.371763563744025e-06,0.0,0.0002940221747849,0.0,0.0,25.817323684692383,0.0,0.0,0.0,0.3559189438819885,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405382603406906,-3005.60546875,304.1681213378906,0.7142565250396729,0.2085077315568924,0.1914742588996887,293.2821655273437,297.1499938964844,293.1499938964844,0.1266183853149414,-2911.310302734375,304.1678466796875,0.6937134265899658,0.1913190484046936,0.1854709237813949,293.1809997558594,297.1499938964844,293.1499938964844,0.2747857272624969,-3987.5283203125,304.1571350097656,0.8493373394012451,0.3605216145515442,0.2542433440685272,293.2211608886719,297.1499938964844,293.1499938964844,0.3686168789863586,-6804.45068359375,304.1580505371094,0.9195798635482788,0.4556067287921905,0.4338181614875793,293.16534423828125,297.1499938964844,293.1499938964844,0.027703508734703,-5115.91259765625,304.1543884277344,0.4816897213459015,0.0687943547964096,0.3262587487697601,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1966857910156,1.0,0.3714776337146759,0.9453843832015992,0.9453843832015992,1.0,1.0,-1.6698390245437622,0.7378402948379517,0.9319987297058104,0.3540651500225067,0.0,0.0,0.5024372339248657,102.1893539428711,76.0,4.038714408874512,-12895.3544921875,554.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325866699219,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2897132933139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583702087402344,0.4583755731582641,-5.371763563744025e-06,0.0,0.0002940221747849,0.0,0.0,25.817323684692383,0.0,0.0,0.0,0.3559189438819885,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367255598306656,-2940.02587890625,304.1684265136719,0.7188515067100525,0.2041884809732437,0.1873368918895721,293.2886047363281,297.1499938964844,293.1499938964844,0.1226500943303108,-2837.701416015625,304.1684875488281,0.6977449655532837,0.1866636872291565,0.1808156222105026,293.18536376953125,297.1499938964844,293.1499938964844,0.2728921175003052,-3965.5537109375,304.1579284667969,0.8594480752944946,0.3588495254516601,0.25288787484169,293.2248840332031,297.1499938964844,293.1499938964844,0.3657599687576294,-6761.990234375,304.1601257324219,0.9323778748512268,0.4530478715896606,0.4311462044715881,293.16876220703125,297.1499938964844,293.1499938964844,0.0267618931829929,-5018.5654296875,304.1545104980469,0.4857774376869201,0.0677095130085945,0.3200875520706177,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621269464492798,0.9445462226867676,0.9445462226867676,1.0,1.0,-1.6470376253128052,0.727039098739624,0.9199985265731812,0.3479249477386474,0.0,0.0,0.4956096410751343,95.03194427490234,64.0,4.233260154724121,-12655.9814453125,519.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403564453125,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.921875,18000.0,0.0,0.0,0.2849354147911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475869238376617,0.4475922286510467,-5.314866029948462e-06,0.0,0.0002891732146963,0.0,0.0,24.82028007507324,0.0,0.0,0.0,0.3524408042430877,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367255598306656,-2940.02587890625,304.1684265136719,0.7188515067100525,0.2041884809732437,0.1873368918895721,293.2886047363281,297.1499938964844,293.1499938964844,0.1226500943303108,-2837.701416015625,304.1684875488281,0.6977449655532837,0.1866636872291565,0.1808156222105026,293.18536376953125,297.1499938964844,293.1499938964844,0.2728921175003052,-3965.5537109375,304.1579284667969,0.8594480752944946,0.3588495254516601,0.25288787484169,293.2248840332031,297.1499938964844,293.1499938964844,0.3657599687576294,-6761.990234375,304.1601257324219,0.9323778748512268,0.4530478715896606,0.4311462044715881,293.16876220703125,297.1499938964844,293.1499938964844,0.0267618931829929,-5018.5654296875,304.1545104980469,0.4857774376869201,0.0677095130085945,0.3200875520706177,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621269464492798,0.9445462226867676,0.9445462226867676,1.0,1.0,-1.6470376253128052,0.727039098739624,0.9199985265731812,0.3479249477386474,0.0,0.0,0.4956096410751343,95.03194427490234,64.0,4.233260154724121,-12655.9814453125,519.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403564453125,307.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.921875,18000.0,0.0,0.0,0.2849354147911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475869238376617,0.4475922286510467,-5.314866029948462e-06,0.0,0.0002891732146963,0.0,0.0,24.82028007507324,0.0,0.0,0.0,0.3524408042430877,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348275393247604,-2907.24365234375,304.16851806640625,0.7222917675971985,0.2020511776208877,0.1852674186229705,293.29156494140625,297.1499938964844,293.1499938964844,0.1206507086753845,-2800.435302734375,304.16876220703125,0.7010045647621155,0.1843274086713791,0.1784573942422866,293.1873474121094,297.1499938964844,293.1499938964844,0.2719209194183349,-3954.29052734375,304.1582336425781,0.8661704063415527,0.3580106794834137,0.2521916329860687,293.2265319824219,297.1499938964844,293.1499938964844,0.3643055260181427,-6740.4638671875,304.1609191894531,0.9407325983047484,0.4517760276794433,0.4297954738140106,293.1702575683594,297.1499938964844,293.1499938964844,0.0262079089879989,-4968.45654296875,304.1546936035156,0.4886786043643951,0.0671804323792457,0.3169578909873962,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2612609863281,291.20123291015625,1.0,0.3568035066127777,0.944127082824707,0.944127082824707,1.0,1.0,-1.635506510734558,0.721584141254425,0.9139223694801332,0.3448215425014496,0.0,0.0,0.4920546412467956,90.8630828857422,64.0,4.128575801849365,-12535.83203125,501.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3940734863281,307.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.064453125,18000.0,0.0,0.0,0.2825334370136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420317709445953,0.4420370459556579,-5.286114173941314e-06,0.0,0.0002867355069611,0.0,0.0,24.31766891479492,0.0,0.0,0.0,0.3506637811660766,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329372376203537,-2874.501708984375,304.1686096191406,0.7264502644538879,0.1999262273311615,0.1831992268562317,293.2943725585937,297.1499938964844,293.1499938964844,0.1186443790793418,-2762.91455078125,304.16900634765625,0.7050552368164062,0.1819836795330047,0.1760817319154739,293.1892395019531,297.1499938964844,293.1499938964844,0.2709375917911529,-3942.8896484375,304.1585388183594,0.8740311861038208,0.3571684062480926,0.2514853775501251,293.2280578613281,297.1499938964844,293.1499938964844,0.3628393113613128,-6718.8046875,304.1615905761719,0.9501572847366332,0.4505068957805633,0.4284371435642242,293.1716003417969,297.1499938964844,293.1499938964844,0.0256689582020044,-4918.6328125,304.1548156738281,0.4921297132968902,0.0666577219963073,0.3138095736503601,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511399328708648,0.9437600374221802,0.9437600374221802,1.0,1.0,-1.623912692070007,0.7161065340042114,0.907806158065796,0.3417046666145324,0.0,0.0,0.488418310880661,86.42151641845703,52.0,3.955944061279297,-12415.69921875,481.8628540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3877868652344,307.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.908203125,18000.0,0.0,0.0,0.2801147997379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363968670368194,0.4364021420478821,-5.257324119156692e-06,0.0,0.0002842808899004,0.0,0.0,23.81532096862793,0.0,0.0,0.0,0.3488706946372986,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291837245225906,-2809.203857421875,304.16864013671875,0.7371816039085388,0.1957081407308578,0.1790706515312194,293.2995910644531,297.1499938964844,293.1499938964844,0.1146156713366508,-2687.18017578125,304.1693725585937,0.7153975963592529,0.1772690266370773,0.1712824702262878,293.19268798828125,297.1499938964844,293.1499938964844,0.2689408659934997,-3919.7421875,304.1590270996094,0.8934981226921082,0.3554702997207641,0.2500468492507934,293.2308044433594,297.1499938964844,293.1499938964844,0.3598808348178863,-6675.1923828125,304.16265869140625,0.9714059829711914,0.4479722380638122,0.425701767206192,293.1739807128906,297.1499938964844,293.1499938964844,0.0246036648750305,-4818.43408203125,304.1549987792969,0.5009580850601196,0.065625824034214,0.3074711263179779,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2050170898437,1.0,0.3389483392238617,0.9430258274078368,0.9430258274078368,1.0,1.0,-1.6005730628967283,0.7050953507423401,0.8954777121543884,0.3354349434375763,0.0,0.0,0.480925053358078,76.94353485107422,40.0,3.494365930557251,-12175.765625,442.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841247558594,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.87890625,18000.0,0.0,0.0,0.275210440158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249414205551147,0.4249466061592102,-5.200005034566857e-06,0.0,0.0002793035819195,0.0,0.0,22.81706428527832,0.0,0.0,0.0,0.3452548682689667,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291837245225906,-2809.203857421875,304.16864013671875,0.7371816039085388,0.1957081407308578,0.1790706515312194,293.2995910644531,297.1499938964844,293.1499938964844,0.1146156713366508,-2687.18017578125,304.1693725585937,0.7153975963592529,0.1772690266370773,0.1712824702262878,293.19268798828125,297.1499938964844,293.1499938964844,0.2689408659934997,-3919.7421875,304.1590270996094,0.8934981226921082,0.3554702997207641,0.2500468492507934,293.2308044433594,297.1499938964844,293.1499938964844,0.3598808348178863,-6675.1923828125,304.16265869140625,0.9714059829711914,0.4479722380638122,0.425701767206192,293.1739807128906,297.1499938964844,293.1499938964844,0.0246036648750305,-4818.43408203125,304.1549987792969,0.5009580850601196,0.065625824034214,0.3074711263179779,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2050170898437,1.0,0.3389483392238617,0.9430258274078368,0.9430258274078368,1.0,1.0,-1.6005730628967283,0.7050953507423401,0.8954777121543884,0.3354349434375763,0.0,0.0,0.480925053358078,76.94353485107422,40.0,3.494365930557251,-12175.765625,442.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3841247558594,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.87890625,18000.0,0.0,0.0,0.275210440158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249414205551147,0.4249466061592102,-5.200005034566857e-06,0.0,0.0002793035819195,0.0,0.0,22.81706428527832,0.0,0.0,0.0,0.3452548682689667,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254678964614868,-2744.1748046875,304.16864013671875,0.7521696090698242,0.1915192604064941,0.1749531626701355,293.30438232421875,297.1499938964844,293.1499938964844,0.1105694100260734,-2610.563232421875,304.169677734375,0.7285985350608826,0.1725063174962997,0.166421353816986,293.19586181640625,297.1499938964844,293.1499938964844,0.2669127285480499,-3896.2265625,304.1593933105469,0.9199897646903992,0.3537501394748688,0.2485785782337188,293.23321533203125,297.1499938964844,293.1499938964844,0.3569005131721496,-6631.3271484375,304.16339111328125,0.9941415786743164,0.4454365074634552,0.4229463338851928,293.176025390625,297.1499938964844,293.1499938964844,0.0235595684498548,-4717.74365234375,304.1550598144531,0.5133576989173889,0.0646042376756668,0.3010916113853454,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20703125,1.0,0.3257879316806793,0.9422916173934937,0.9422916173934937,1.0,1.0,-1.577063798904419,0.6940255165100098,0.8830382823944092,0.3291268348693847,0.0,0.0,0.4731851816177368,66.94840240478516,28.0,2.9412729740142822,-11936.623046875,402.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905944824219,307.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.2701984047889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133337736129761,0.4133389294147491,-5.143599992152304e-06,0.0,0.0002742170181591,0.0,0.0,21.83636283874512,0.0,0.0,0.0,0.3416299819946289,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254678964614868,-2744.1748046875,304.16864013671875,0.7521696090698242,0.1915192604064941,0.1749531626701355,293.30438232421875,297.1499938964844,293.1499938964844,0.1105694100260734,-2610.563232421875,304.169677734375,0.7285985350608826,0.1725063174962997,0.166421353816986,293.19586181640625,297.1499938964844,293.1499938964844,0.2669127285480499,-3896.2265625,304.1593933105469,0.9199897646903992,0.3537501394748688,0.2485785782337188,293.23321533203125,297.1499938964844,293.1499938964844,0.3569005131721496,-6631.3271484375,304.16339111328125,0.9941415786743164,0.4454365074634552,0.4229463338851928,293.176025390625,297.1499938964844,293.1499938964844,0.0235595684498548,-4717.74365234375,304.1550598144531,0.5133576989173889,0.0646042376756668,0.3010916113853454,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.20703125,1.0,0.3257879316806793,0.9422916173934937,0.9422916173934937,1.0,1.0,-1.577063798904419,0.6940255165100098,0.8830382823944092,0.3291268348693847,0.0,0.0,0.4731851816177368,66.94840240478516,28.0,2.9412729740142822,-11936.623046875,402.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905944824219,307.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.2701984047889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133337736129761,0.4133389294147491,-5.143599992152304e-06,0.0,0.0002742170181591,0.0,0.0,21.83636283874512,0.0,0.0,0.0,0.3416299819946289,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216370835900306,-2676.349609375,304.1688232421875,0.7664933204650879,0.1872994750738144,0.1709087491035461,293.3090515136719,297.1499938964844,293.1499938964844,0.1063869073987007,-2530.400146484375,304.17010498046875,0.7402507066726685,0.1676501333713531,0.1615725457668304,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175158977508,-3868.046142578125,304.1603088378906,0.9470310807228088,0.3520366251468658,0.2471717894077301,293.2216186523437,297.1499938964844,293.1499938964844,0.3336609303951263,-6273.42041015625,304.1991271972656,0.9990000128746032,0.445592999458313,0.3996503949165344,293.1775207519531,297.1499938964844,293.1499938964844,0.022578252479434,-4619.09423828125,304.1549987792969,0.525840163230896,0.0636430233716964,0.2952860891819,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109757304191589,0.9416452050209044,0.9416452050209044,1.0,1.0,-1.529778242111206,0.6717952489852905,0.8579829931259155,0.3167061507701874,0.0,0.0,0.4622732698917389,58.56209945678711,25.0,33.743465423583984,-11604.1787109375,355.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4141845703125,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.904296875,18000.0,0.0,0.0,0.2649651765823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999944031238556,0.3999994695186615,-5.086051260150271e-06,0.0,0.0002689059765543,0.0,0.0,20.765342712402344,0.0,0.0,0.0,0.3375260233879089,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216370835900306,-2676.349609375,304.1688232421875,0.7664933204650879,0.1872994750738144,0.1709087491035461,293.3090515136719,297.1499938964844,293.1499938964844,0.1063869073987007,-2530.400146484375,304.17010498046875,0.7402507066726685,0.1676501333713531,0.1615725457668304,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175158977508,-3868.046142578125,304.1603088378906,0.9470310807228088,0.3520366251468658,0.2471717894077301,293.2216186523437,297.1499938964844,293.1499938964844,0.3336609303951263,-6273.42041015625,304.1991271972656,0.9990000128746032,0.445592999458313,0.3996503949165344,293.1775207519531,297.1499938964844,293.1499938964844,0.022578252479434,-4619.09423828125,304.1549987792969,0.525840163230896,0.0636430233716964,0.2952860891819,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109757304191589,0.9416452050209044,0.9416452050209044,1.0,1.0,-1.529778242111206,0.6717952489852905,0.8579829931259155,0.3167061507701874,0.0,0.0,0.4622732698917389,58.56209945678711,25.0,33.743465423583984,-11604.1787109375,355.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4141845703125,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.904296875,18000.0,0.0,0.0,0.2649651765823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999944031238556,0.3999994695186615,-5.086051260150271e-06,0.0,0.0002689059765543,0.0,0.0,20.765342712402344,0.0,0.0,0.0,0.3375260233879089,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.117722138762474,-2606.476806640625,304.1690673828125,0.7781263589859009,0.1829204857349395,0.1668066084384918,293.3143005371094,297.1499938964844,293.1499938964844,0.1020898669958114,-2447.26611328125,304.1705322265625,0.7491127848625183,0.16255684196949,0.1565993875265121,293.2015380859375,297.1499938964844,293.1499938964844,0.2619571387767792,-3837.870361328125,304.1610717773437,0.9683966040611268,0.3502043485641479,0.2457637339830398,293.1764221191406,297.1499938964844,293.1499938964844,0.3064358532428741,-5855.265625,304.2275085449219,0.9990000128746032,0.4528951346874237,0.3730183243751526,293.1788024902344,297.1499938964844,293.1499938964844,0.0216849856078624,-4526.19580078125,304.1548156738281,0.5368171334266663,0.0626846477389335,0.2899828255176544,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978034615516662,0.9409987926483154,0.9409987926483154,1.0,1.0,-1.4788484573364258,0.6480275988578796,0.8308208584785461,0.3031436502933502,0.0,0.0,0.4456957280635834,52.12793731689453,43.0,30.23541259765625,-11159.0654296875,314.6941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003356933594,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18157.99609375,18000.0,0.0,0.0,0.2589000761508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775759041309356,0.3775809109210968,-4.997637461201521e-06,0.0,0.0002627506619319,0.0,0.0,19.059812545776367,0.0,0.0,0.0,0.3309309482574463,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.117722138762474,-2606.476806640625,304.1690673828125,0.7781263589859009,0.1829204857349395,0.1668066084384918,293.3143005371094,297.1499938964844,293.1499938964844,0.1020898669958114,-2447.26611328125,304.1705322265625,0.7491127848625183,0.16255684196949,0.1565993875265121,293.2015380859375,297.1499938964844,293.1499938964844,0.2619571387767792,-3837.870361328125,304.1610717773437,0.9683966040611268,0.3502043485641479,0.2457637339830398,293.1764221191406,297.1499938964844,293.1499938964844,0.3064358532428741,-5855.265625,304.2275085449219,0.9990000128746032,0.4528951346874237,0.3730183243751526,293.1788024902344,297.1499938964844,293.1499938964844,0.0216849856078624,-4526.19580078125,304.1548156738281,0.5368171334266663,0.0626846477389335,0.2899828255176544,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978034615516662,0.9409987926483154,0.9409987926483154,1.0,1.0,-1.4788484573364258,0.6480275988578796,0.8308208584785461,0.3031436502933502,0.0,0.0,0.4456957280635834,52.12793731689453,43.0,30.23541259765625,-11159.0654296875,314.6941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003356933594,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18157.99609375,18000.0,0.0,0.0,0.2589000761508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775759041309356,0.3775809109210968,-4.997637461201521e-06,0.0,0.0002627506619319,0.0,0.0,19.059812545776367,0.0,0.0,0.0,0.3309309482574463,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159092113375663,-2574.14501953125,304.1688842773437,0.7785997986793518,0.1806913316249847,0.1647845655679702,293.31707763671875,297.1499938964844,293.1499938964844,0.1000457555055618,-2407.652587890625,304.1705322265625,0.7486200332641602,0.15993133187294,0.15410678088665,293.2031555175781,297.1499938964844,293.1499938964844,0.2609364092350006,-3826.033203125,304.1609191894531,0.9719191789627076,0.3492339849472046,0.2450756728649139,293.1505126953125,297.1499938964844,293.1499938964844,0.3006899654865265,-5770.29638671875,304.2236328125,0.9990000128746032,0.4576515853404999,0.3678382933139801,293.17950439453125,297.1499938964844,293.1499938964844,0.0213136821985244,-4487.4443359375,304.1546325683594,0.5380725264549255,0.062180757522583,0.2875833511352539,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596435546875,1.0,0.2949956953525543,0.9406755566596984,0.9406755566596984,1.0,1.0,-1.4634895324707031,0.6409136652946472,0.8225758075714111,0.2989431023597717,0.0,0.0,0.4378803968429565,50.82400894165039,43.0,15.917974472045898,-10976.8603515625,304.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667419433594,307.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.767578125,18000.0,0.0,0.0,0.2554702460765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666540682315826,0.366659015417099,-4.950912170897936e-06,0.0,0.0002592698147054,0.0,0.0,18.24492835998535,0.0,0.0,0.0,0.3277058899402618,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142537519335746,-2544.77294921875,304.16845703125,0.7749462723731995,0.1784428209066391,0.1627801358699798,293.31988525390625,297.1499938964844,293.1499938964844,0.0981232076883316,-2370.4833984375,304.1702880859375,0.7443700432777405,0.1572631448507309,0.1516098380088806,293.204833984375,297.1499938964844,293.1499938964844,0.2602372169494629,-3818.22119140625,304.1601867675781,0.9705439209938048,0.3482345342636108,0.2443943172693252,293.1312255859375,297.1499938964844,293.1499938964844,0.3008282482624054,-5777.94482421875,304.2098999023437,0.9990000128746032,0.4614416062831878,0.3684323728084564,293.18023681640625,297.1499938964844,293.1499938964844,0.021002048626542,-4455.55419921875,304.15435791015625,0.5359692573547363,0.0616657063364982,0.2853183150291443,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.24835205078125,1.0,0.2942212224006653,0.9405512809753418,0.9405512809753418,1.0,1.0,-1.4552559852600098,0.6371057629585266,0.8181502223014832,0.2966957688331604,0.0,0.0,0.4320177733898163,50.79289245605469,61.0,-8.547974586486816,-10837.189453125,300.6521301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368408203125,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.458984375,18000.0,0.0,0.0,0.2518652975559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572117388248443,0.3572166562080383,-4.90784850626369e-06,0.0,0.0002556112594902,0.0,0.0,17.54694175720215,0.0,0.0,0.0,0.32494056224823,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111168041825294,-2489.0625,304.16754150390625,0.758895754814148,0.1739098578691482,0.1588330715894699,293.3254699707031,297.1499938964844,293.1499938964844,0.0943833366036415,-2298.04931640625,304.16973876953125,0.7280047535896301,0.1518282890319824,0.1466187089681625,293.2081604003906,297.1499938964844,293.1499938964844,0.2591469287872314,-3806.335205078125,304.1585998535156,0.956214725971222,0.3461697697639465,0.2430587857961654,293.1220397949219,297.1499938964844,293.1499938964844,0.314229279756546,-5997.59619140625,304.16717529296875,0.9990000128746032,0.4638649225234985,0.3827601373195648,293.1819763183594,297.1499938964844,293.1499938964844,0.0204474106431007,-4398.974609375,304.1538391113281,0.5244998335838318,0.0605480372905731,0.2810068130493164,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979550361633301,0.9403026700019836,0.9403026700019836,1.0,1.0,-1.454936981201172,0.6369883418083191,0.8179486393928528,0.2964749634265899,0.0,0.0,0.4246509969234466,53.658912658691406,79.0,-42.60781097412109,-10687.9794921875,307.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0234375,18000.0,0.0,0.0,0.2446281015872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451233804225921,0.3451282083988189,-4.847788204642711e-06,0.0,0.0002482664131093,0.0,0.0,16.6588077545166,0.0,0.0,0.0,0.3213328421115875,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111168041825294,-2489.0625,304.16754150390625,0.758895754814148,0.1739098578691482,0.1588330715894699,293.3254699707031,297.1499938964844,293.1499938964844,0.0943833366036415,-2298.04931640625,304.16973876953125,0.7280047535896301,0.1518282890319824,0.1466187089681625,293.2081604003906,297.1499938964844,293.1499938964844,0.2591469287872314,-3806.335205078125,304.1585998535156,0.956214725971222,0.3461697697639465,0.2430587857961654,293.1220397949219,297.1499938964844,293.1499938964844,0.314229279756546,-5997.59619140625,304.16717529296875,0.9990000128746032,0.4638649225234985,0.3827601373195648,293.1819763183594,297.1499938964844,293.1499938964844,0.0204474106431007,-4398.974609375,304.1538391113281,0.5244998335838318,0.0605480372905731,0.2810068130493164,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979550361633301,0.9403026700019836,0.9403026700019836,1.0,1.0,-1.454936981201172,0.6369883418083191,0.8179486393928528,0.2964749634265899,0.0,0.0,0.4246509969234466,53.658912658691406,79.0,-42.60781097412109,-10687.9794921875,307.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0234375,18000.0,0.0,0.0,0.2446281015872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451233804225921,0.3451282083988189,-4.847788204642711e-06,0.0,0.0002482664131093,0.0,0.0,16.6588077545166,0.0,0.0,0.0,0.3213328421115875,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082542166113853,-2438.32275390625,304.1664733886719,0.7360333800315857,0.1693139970302581,0.1549514681100845,293.3309936523437,297.1499938964844,293.1499938964844,0.0908161923289299,-2229.111328125,304.16912841796875,0.703116238117218,0.1462614983320236,0.1416273415088653,293.21148681640625,297.1499938964844,293.1499938964844,0.258623868227005,-3801.384521484375,304.1566467285156,0.928903877735138,0.3440197110176086,0.24175426363945,293.1571960449219,297.1499938964844,293.1499938964844,0.3425177633762359,-6442.4931640625,304.1142272949219,0.9990000128746032,0.4575440883636474,0.4110931754112243,293.184814453125,297.1499938964844,293.1499938964844,0.019895264878869,-4343.18701171875,304.1534729003906,0.5069640874862671,0.0591664761304855,0.276278406381607,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073780238628387,0.9400540590286256,0.9400540590286256,1.0,1.0,-1.4710489511489868,0.644500732421875,0.8265482783317566,0.3006051182746887,0.0,0.0,0.426652193069458,59.95089340209961,82.0,-60.6870231628418,-10715.0654296875,330.7060241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2379906773567199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34420907497406,0.3442139029502868,-4.826639724342385e-06,0.0,0.0002415302733425,0.0,0.0,16.540809631347656,0.0,0.0,0.0,0.3208116590976715,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082542166113853,-2438.32275390625,304.1664733886719,0.7360333800315857,0.1693139970302581,0.1549514681100845,293.3309936523437,297.1499938964844,293.1499938964844,0.0908161923289299,-2229.111328125,304.16912841796875,0.703116238117218,0.1462614983320236,0.1416273415088653,293.21148681640625,297.1499938964844,293.1499938964844,0.258623868227005,-3801.384521484375,304.1566467285156,0.928903877735138,0.3440197110176086,0.24175426363945,293.1571960449219,297.1499938964844,293.1499938964844,0.3425177633762359,-6442.4931640625,304.1142272949219,0.9990000128746032,0.4575440883636474,0.4110931754112243,293.184814453125,297.1499938964844,293.1499938964844,0.019895264878869,-4343.18701171875,304.1534729003906,0.5069640874862671,0.0591664761304855,0.276278406381607,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073780238628387,0.9400540590286256,0.9400540590286256,1.0,1.0,-1.4710489511489868,0.644500732421875,0.8265482783317566,0.3006051182746887,0.0,0.0,0.426652193069458,59.95089340209961,82.0,-60.6870231628418,-10715.0654296875,330.7060241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2379906773567199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34420907497406,0.3442139029502868,-4.826639724342385e-06,0.0,0.0002415302733425,0.0,0.0,16.540809631347656,0.0,0.0,0.0,0.3208116590976715,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051221117377281,-2381.765380859375,304.1662292480469,0.7131345868110657,0.164724126458168,0.151091992855072,293.33612060546875,297.1499938964844,293.1499938964844,0.0869533419609069,-2153.79150390625,304.1692199707031,0.675751805305481,0.140637531876564,0.1365984976291656,293.2144775390625,297.1499938964844,293.1499938964844,0.2574159204959869,-3787.62841796875,304.156494140625,0.9011996984481812,0.3418531119823456,0.2404547333717346,293.220703125,297.1499938964844,293.1499938964844,0.3562822043895721,-6655.451171875,304.1064758300781,0.9892512559890748,0.4444804489612579,0.4246473908424377,293.18817138671875,297.1499938964844,293.1499938964844,0.019160596653819,-4263.20947265625,304.1535339355469,0.4897976815700531,0.0576020814478397,0.2707089781761169,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147287666797638,0.9392628073692322,0.9392628073692322,1.0,1.0,-1.4672882556915283,0.6426641941070557,0.8246240615844727,0.2997629940509796,0.0,0.0,0.4302466809749603,67.2527847290039,85.0,-22.4221305847168,-10730.90625,347.4382629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507263183594,307.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.2328358143568039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487793505191803,0.3487841784954071,-4.837762844545068e-06,0.0,0.0002362987434025,0.0,0.0,16.835723876953125,0.0,0.0,0.0,0.3219509124755859,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051221117377281,-2381.765380859375,304.1662292480469,0.7131345868110657,0.164724126458168,0.151091992855072,293.33612060546875,297.1499938964844,293.1499938964844,0.0869533419609069,-2153.79150390625,304.1692199707031,0.675751805305481,0.140637531876564,0.1365984976291656,293.2144775390625,297.1499938964844,293.1499938964844,0.2574159204959869,-3787.62841796875,304.156494140625,0.9011996984481812,0.3418531119823456,0.2404547333717346,293.220703125,297.1499938964844,293.1499938964844,0.3562822043895721,-6655.451171875,304.1064758300781,0.9892512559890748,0.4444804489612579,0.4246473908424377,293.18817138671875,297.1499938964844,293.1499938964844,0.019160596653819,-4263.20947265625,304.1535339355469,0.4897976815700531,0.0576020814478397,0.2707089781761169,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147287666797638,0.9392628073692322,0.9392628073692322,1.0,1.0,-1.4672882556915283,0.6426641941070557,0.8246240615844727,0.2997629940509796,0.0,0.0,0.4302466809749603,67.2527847290039,85.0,-22.4221305847168,-10730.90625,347.4382629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507263183594,307.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.2328358143568039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487793505191803,0.3487841784954071,-4.837762844545068e-06,0.0,0.0002362987434025,0.0,0.0,16.835723876953125,0.0,0.0,0.0,0.3219509124755859,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014878153800964,-2314.575927734375,304.1668395996094,0.6892285943031311,0.1600974053144455,0.1472663581371307,293.341064453125,297.1499938964844,293.1499938964844,0.0825991556048393,-2068.12255859375,304.1700439453125,0.6508446931838989,0.134921446442604,0.1315530389547348,293.2175598144531,297.1499938964844,293.1499938964844,0.2548159062862396,-3756.343505859375,304.1585998535156,0.8778168559074402,0.339596539735794,0.2391512542963028,293.2527160644531,297.1499938964844,293.1499938964844,0.348172515630722,-6516.47021484375,304.1341247558594,0.9613528251647948,0.4361308813095093,0.4156510233879089,293.1915283203125,297.1499938964844,293.1499938964844,0.0182909294962883,-4160.30126953125,304.15380859375,0.4723151326179504,0.0559531189501285,0.2649673521518707,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196380138397217,0.9384716153144836,0.9384716153144836,1.0,1.0,-1.4385226964950562,0.6292792558670044,0.8092434406280518,0.2921494841575622,0.0,0.0,0.4235087931156158,74.79949951171875,88.0,21.259876251220703,-10513.04296875,352.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869689941406,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90625,18000.0,0.0,0.0,0.2288029342889785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437731862068176,0.3437780141830444,-4.834205356019083e-06,0.0,0.0002322059008292,0.0,0.0,16.539691925048828,0.0,0.0,0.0,0.3207566142082214,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014878153800964,-2314.575927734375,304.1668395996094,0.6892285943031311,0.1600974053144455,0.1472663581371307,293.341064453125,297.1499938964844,293.1499938964844,0.0825991556048393,-2068.12255859375,304.1700439453125,0.6508446931838989,0.134921446442604,0.1315530389547348,293.2175598144531,297.1499938964844,293.1499938964844,0.2548159062862396,-3756.343505859375,304.1585998535156,0.8778168559074402,0.339596539735794,0.2391512542963028,293.2527160644531,297.1499938964844,293.1499938964844,0.348172515630722,-6516.47021484375,304.1341247558594,0.9613528251647948,0.4361308813095093,0.4156510233879089,293.1915283203125,297.1499938964844,293.1499938964844,0.0182909294962883,-4160.30126953125,304.15380859375,0.4723151326179504,0.0559531189501285,0.2649673521518707,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196380138397217,0.9384716153144836,0.9384716153144836,1.0,1.0,-1.4385226964950562,0.6292792558670044,0.8092434406280518,0.2921494841575622,0.0,0.0,0.4235087931156158,74.79949951171875,88.0,21.259876251220703,-10513.04296875,352.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869689941406,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90625,18000.0,0.0,0.0,0.2288029342889785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437731862068176,0.3437780141830444,-4.834205356019083e-06,0.0,0.0002322059008292,0.0,0.0,16.539691925048828,0.0,0.0,0.0,0.3207566142082214,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998043790459632,-2283.57421875,304.1668395996094,0.6793679594993591,0.1577758640050888,0.1453090906143188,293.343505859375,297.1499938964844,293.1499938964844,0.0804901197552681,-2027.110595703125,304.17022705078125,0.6409193277359009,0.1320215910673141,0.1289558261632919,293.2191162109375,297.1499938964844,293.1499938964844,0.2538464367389679,-3744.963134765625,304.1588134765625,0.8689634799957275,0.3384357690811157,0.2384480684995651,293.25982666015625,297.1499938964844,293.1499938964844,0.3456526398658752,-6476.1240234375,304.1415405273437,0.9498010873794556,0.4334288537502289,0.4128876626491546,293.1931457519531,297.1499938964844,293.1499938964844,0.0178705621510744,-4110.58349609375,304.15386962890625,0.4629192650318146,0.0551105327904224,0.2618268430233001,291.180419921875,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215163946151733,0.9380759596824646,0.9380759596824646,1.0,1.0,-1.425122857093811,0.6230601668357849,0.8020626902580261,0.2885958254337311,0.0,0.0,0.4213051497936249,77.94005584716797,88.0,14.417471885681152,-10393.0595703125,353.2425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176025390625,307.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.880859375,18000.0,0.0,0.0,0.2268941849470138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402683734893799,0.3402732014656067,-4.821067250304623e-06,0.0,0.000230268749874,0.0,0.0,16.300912857055664,0.0,0.0,0.0,0.3198262155056,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0980931892991066,-2251.895751953125,304.1669006347656,0.6705758571624756,0.1554645895957946,0.14334437251091,293.3458557128906,297.1499938964844,293.1499938964844,0.0783247575163841,-1985.1259765625,304.1705017089844,0.6320798397064209,0.1291078329086303,0.1263278573751449,293.2206115722656,297.1499938964844,293.1499938964844,0.2527835667133331,-3732.40576171875,304.1591491699219,0.8613935708999634,0.3372682332992553,0.2377280294895172,293.2642517089844,297.1499938964844,293.1499938964844,0.3434945046901703,-6441.8876953125,304.14697265625,0.939623475074768,0.4311674833297729,0.4106827676296234,293.1946105957031,297.1499938964844,293.1499938964844,0.0174435190856456,-4058.8740234375,304.1539611816406,0.4535256326198578,0.0542731024324893,0.2586250603199005,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231135606765747,0.9378094673156738,0.9378094673156738,1.0,1.0,-1.4122542142868042,0.617098867893219,0.7951553463935852,0.2851937413215637,0.0,0.0,0.4185722470283508,80.7641830444336,91.0,15.255914688110352,-10285.32421875,353.9121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3547058105469,307.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.001953125,18000.0,0.0,0.0,0.2250518947839737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372212946414947,0.3372261226177215,-4.8093843361129984e-06,0.0,0.0002283990615978,0.0,0.0,16.09393882751465,0.0,0.0,0.0,0.3189708292484283,4.0,0.0,1.0
