time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.0947219729423523,-2189.3134765625,304.1668701171875,0.6554107069969177,0.1508864313364029,0.139423668384552,293.3502197265625,297.1499938964844,293.1499938964844,0.0739402621984481,-1900.860107421875,304.17095947265625,0.6159306168556213,0.1232576891779899,0.1210154294967651,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918013095855,-3707.76171875,304.1595764160156,0.8489125967025757,0.3349227607250213,0.2362570613622665,293.2691345214844,297.1499938964844,293.1499938964844,0.3398884534835815,-6385.59765625,304.15386962890625,0.9224912524223328,0.4272744953632355,0.4070634245872497,293.1971740722656,297.1499938964844,293.1499938964844,0.0166171789169311,-3956.171142578125,304.1540222167969,0.4378517568111419,0.0526255257427692,0.2521936893463135,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.1910705566406,1.0,0.3256579339504242,0.9372764229774476,0.9372764229774476,1.0,1.0,-1.387338638305664,0.6055775880813599,0.7817610502243042,0.2786242961883545,0.0,0.0,0.4125548005104065,85.71538543701172,79.0,8.119926452636719,-10055.9609375,353.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,306.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.32421875,18000.0,0.0,0.0,0.2215067595243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298400938510895,0.3298448622226715,-4.783265012520133e-06,0.0,0.000224801202421,0.0,0.0,15.604581832885742,0.0,0.0,0.0,0.3169864416122436,4.0,0.0,1.0
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.0947219729423523,-2189.3134765625,304.1668701171875,0.6554107069969177,0.1508864313364029,0.139423668384552,293.3502197265625,297.1499938964844,293.1499938964844,0.0739402621984481,-1900.860107421875,304.17095947265625,0.6159306168556213,0.1232576891779899,0.1210154294967651,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918013095855,-3707.76171875,304.1595764160156,0.8489125967025757,0.3349227607250213,0.2362570613622665,293.2691345214844,297.1499938964844,293.1499938964844,0.3398884534835815,-6385.59765625,304.15386962890625,0.9224912524223328,0.4272744953632355,0.4070634245872497,293.1971740722656,297.1499938964844,293.1499938964844,0.0166171789169311,-3956.171142578125,304.1540222167969,0.4378517568111419,0.0526255257427692,0.2521936893463135,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.1910705566406,1.0,0.3256579339504242,0.9372764229774476,0.9372764229774476,1.0,1.0,-1.387338638305664,0.6055775880813599,0.7817610502243042,0.2786242961883545,0.0,0.0,0.4125548005104065,85.71538543701172,79.0,8.119926452636719,-10055.9609375,353.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,306.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.32421875,18000.0,0.0,0.0,0.2215067595243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298400938510895,0.3298448622226715,-4.783265012520133e-06,0.0,0.000224801202421,0.0,0.0,15.604581832885742,0.0,0.0,0.0,0.3169864416122436,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912813991308212,-2125.2587890625,304.1669921875,0.648637056350708,0.146413043141365,0.13538758456707,293.3539733886719,297.1499938964844,293.1499938964844,0.0693424865603447,-1813.6903076171875,304.1716613769531,0.6055964231491089,0.1174219325184822,0.1154975667595863,293.2256164550781,297.1499938964844,293.1499938964844,0.2484579980373382,-3681.390625,304.1600952148437,0.8465811610221863,0.3326033651828766,0.2346438467502594,293.2716064453125,297.1499938964844,293.1499938964844,0.3364562094211578,-6332.86572265625,304.15826416015625,0.9189155697822572,0.4237550795078277,0.4036987423896789,293.1990661621094,297.1499938964844,293.1499938964844,0.0157395452260971,-3842.652099609375,304.1541442871094,0.43095862865448,0.0510420203208923,0.2450348883867263,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222623169422149,0.9367433786392212,0.9367433786392212,1.0,1.0,-1.3613014221191406,0.5935656428337097,0.7677358388900757,0.2717942297458648,0.0,0.0,0.4063320755958557,85.53509521484375,67.0,7.609724998474121,-9837.3740234375,341.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,306.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.818359375,18000.0,0.0,0.0,0.2180353701114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225528597831726,0.3225576281547546,-4.757083843287546e-06,0.0,0.0002212781691923,0.0,0.0,15.127574920654297,0.0,0.0,0.0,0.315032422542572,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912813991308212,-2125.2587890625,304.1669921875,0.648637056350708,0.146413043141365,0.13538758456707,293.3539733886719,297.1499938964844,293.1499938964844,0.0693424865603447,-1813.6903076171875,304.1716613769531,0.6055964231491089,0.1174219325184822,0.1154975667595863,293.2256164550781,297.1499938964844,293.1499938964844,0.2484579980373382,-3681.390625,304.1600952148437,0.8465811610221863,0.3326033651828766,0.2346438467502594,293.2716064453125,297.1499938964844,293.1499938964844,0.3364562094211578,-6332.86572265625,304.15826416015625,0.9189155697822572,0.4237550795078277,0.4036987423896789,293.1990661621094,297.1499938964844,293.1499938964844,0.0157395452260971,-3842.652099609375,304.1541442871094,0.43095862865448,0.0510420203208923,0.2450348883867263,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222623169422149,0.9367433786392212,0.9367433786392212,1.0,1.0,-1.3613014221191406,0.5935656428337097,0.7677358388900757,0.2717942297458648,0.0,0.0,0.4063320755958557,85.53509521484375,67.0,7.609724998474121,-9837.3740234375,341.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,306.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.818359375,18000.0,0.0,0.0,0.2180353701114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225528597831726,0.3225576281547546,-4.757083843287546e-06,0.0,0.0002212781691923,0.0,0.0,15.127574920654297,0.0,0.0,0.0,0.315032422542572,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879017412662506,-2062.33837890625,304.1669616699219,0.647817075252533,0.1422436982393264,0.1314207315444946,293.3561706542969,297.1499938964844,293.1499938964844,0.0646612420678138,-1726.427490234375,304.1722106933594,0.6004858016967773,0.1118102967739105,0.1099700182676315,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151944637298,-3654.916259765625,304.16046142578125,0.8517587780952454,0.3304990530014038,0.2330226749181747,293.2720947265625,297.1499938964844,293.1499938964844,0.333086758852005,-6281.65087890625,304.1610717773437,0.9253106117248536,0.4205724895000458,0.400472342967987,293.199462890625,297.1499938964844,293.1499938964844,0.0149166826158761,-3733.10693359375,304.1502990722656,0.4305997490882873,0.050000000745058,0.238378420472145,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150796890258789,0.936391294002533,0.936391294002533,1.0,1.0,-1.3360925912857056,0.5819821953773499,0.7541104555130005,0.2651816308498382,0.0,0.0,0.3994390070438385,81.46043395996094,55.0,5.284526824951172,-9620.255859375,320.52935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,306.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.214535504579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144595026969909,0.3144642412662506,-4.729318789031822e-06,0.0,0.0002177262649638,0.0,0.0,14.609967231750488,0.0,0.0,0.0,0.3129196763038635,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879017412662506,-2062.33837890625,304.1669616699219,0.647817075252533,0.1422436982393264,0.1314207315444946,293.3561706542969,297.1499938964844,293.1499938964844,0.0646612420678138,-1726.427490234375,304.1722106933594,0.6004858016967773,0.1118102967739105,0.1099700182676315,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151944637298,-3654.916259765625,304.16046142578125,0.8517587780952454,0.3304990530014038,0.2330226749181747,293.2720947265625,297.1499938964844,293.1499938964844,0.333086758852005,-6281.65087890625,304.1610717773437,0.9253106117248536,0.4205724895000458,0.400472342967987,293.199462890625,297.1499938964844,293.1499938964844,0.0149166826158761,-3733.10693359375,304.1502990722656,0.4305997490882873,0.050000000745058,0.238378420472145,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150796890258789,0.936391294002533,0.936391294002533,1.0,1.0,-1.3360925912857056,0.5819821953773499,0.7541104555130005,0.2651816308498382,0.0,0.0,0.3994390070438385,81.46043395996094,55.0,5.284526824951172,-9620.255859375,320.52935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,306.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.214535504579544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144595026969909,0.3144642412662506,-4.729318789031822e-06,0.0,0.0002177262649638,0.0,0.0,14.609967231750488,0.0,0.0,0.0,0.3129196763038635,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847303569316864,-2003.536865234375,304.16656494140625,0.6523532867431641,0.1383797824382782,0.1276488751173019,293.3567199707031,297.1499938964844,293.1499938964844,0.0600744113326072,-1642.616943359375,304.1724548339844,0.600519597530365,0.1064713522791862,0.1046063601970672,293.2261657714844,297.1499938964844,293.1499938964844,0.2442397028207779,-3631.753662109375,304.1602478027344,0.8640196919441223,0.3286300897598266,0.2314980626106262,293.27105712890625,297.1499938964844,293.1499938964844,0.3300604820251465,-6236.166015625,304.1623840332031,0.940693974494934,0.4176872670650482,0.3974440693855285,293.1990966796875,297.1499938964844,293.1499938964844,0.0146971940994262,-3704.023193359375,304.1331787109375,0.4403660297393799,0.050000000745058,0.2366487830877304,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054469525814056,0.9360391497612,0.9360391497612,1.0,1.0,-1.3175824880599976,0.5734948515892029,0.7440875768661499,0.2603329122066498,0.0,0.0,0.3932729065418243,74.58513641357422,43.0,-3.0345942974090576,-9441.109375,296.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,306.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.2109879404306411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068779408931732,0.3068826496601105,-4.702233127318323e-06,0.0,0.0002141259319614,0.0,0.0,14.12986660003662,0.0,0.0,0.0,0.3109530508518219,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847303569316864,-2003.536865234375,304.16656494140625,0.6523532867431641,0.1383797824382782,0.1276488751173019,293.3567199707031,297.1499938964844,293.1499938964844,0.0600744113326072,-1642.616943359375,304.1724548339844,0.600519597530365,0.1064713522791862,0.1046063601970672,293.2261657714844,297.1499938964844,293.1499938964844,0.2442397028207779,-3631.753662109375,304.1602478027344,0.8640196919441223,0.3286300897598266,0.2314980626106262,293.27105712890625,297.1499938964844,293.1499938964844,0.3300604820251465,-6236.166015625,304.1623840332031,0.940693974494934,0.4176872670650482,0.3974440693855285,293.1990966796875,297.1499938964844,293.1499938964844,0.0146971940994262,-3704.023193359375,304.1331787109375,0.4403660297393799,0.050000000745058,0.2366487830877304,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054469525814056,0.9360391497612,0.9360391497612,1.0,1.0,-1.3175824880599976,0.5734948515892029,0.7440875768661499,0.2603329122066498,0.0,0.0,0.3932729065418243,74.58513641357422,43.0,-3.0345942974090576,-9441.109375,296.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955505371094,306.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.2109879404306411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068779408931732,0.3068826496601105,-4.702233127318323e-06,0.0,0.0002141259319614,0.0,0.0,14.12986660003662,0.0,0.0,0.0,0.3109530508518219,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831880345940589,-1975.027587890625,304.1663818359375,0.6562018394470215,0.1365145742893219,0.1258120089769363,293.3566589355469,297.1499938964844,293.1499938964844,0.0577911175787448,-1601.502685546875,304.1725158691406,0.6019487977027893,0.1038618832826614,0.1019693166017532,293.22576904296875,297.1499938964844,293.1499938964844,0.2433047890663147,-3620.802001953125,304.1600952148437,0.872382402420044,0.3277478218078613,0.2307615727186203,293.270263671875,297.1499938964844,293.1499938964844,0.3286128938198089,-6214.4931640625,304.16278076171875,0.9507250189781188,0.4163114726543426,0.3959805369377136,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947225391864,-3690.851806640625,304.1244506835937,0.4473984241485595,0.050000000745058,0.235925018787384,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999291121959686,0.9358630776405334,0.9358630776405334,1.0,1.0,-1.3087023496627808,0.5694264769554138,0.7392758727073669,0.2580184638500213,0.0,0.0,0.3905619978904724,70.58258819580078,43.0,-4.113823890686035,-9361.4384765625,284.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,306.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.03125,18000.0,0.0,0.0,0.2092265635728836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036626875400543,0.3036673963069916,-4.690483365266118e-06,0.0,0.0002123383601428,0.0,0.0,13.927827835083008,0.0,0.0,0.0,0.3101168572902679,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816528722643852,-1946.6973876953125,304.16619873046875,0.6611423492431641,0.134681224822998,0.1239970847964286,293.35650634765625,297.1499938964844,293.1499938964844,0.0554949417710304,-1560.5299072265625,304.172607421875,0.6042655110359192,0.1012778878211975,0.0993502885103225,293.2252502441406,297.1499938964844,293.1499938964844,0.2423625886440277,-3609.731689453125,304.15997314453125,0.8823093175888062,0.3268878757953644,0.2300358861684799,293.26934814453125,297.1499938964844,293.1499938964844,0.3271535336971283,-6192.62841796875,304.1631164550781,0.9619293212890624,0.4149654507637024,0.3945392072200775,293.19903564453125,297.1499938964844,293.1499938964844,0.014486227184534,-3676.64501953125,304.1156921386719,0.4558860659599304,0.050000000745058,0.2351535707712173,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940210700035095,0.935698390007019,0.935698390007019,1.0,1.0,-1.29985249042511,0.5653761029243469,0.7344764471054077,0.2557160854339599,0.0,0.0,0.3878273367881775,66.32477569580078,31.0,-3.6329946517944336,-9283.6103515625,271.3080444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.2074838429689407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005567491054535,0.3005614280700683,-4.679681751440512e-06,0.0,0.000210569720366,0.0,0.0,13.735454559326172,0.0,0.0,0.0,0.3093207776546478,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786126405000686,-1890.81005859375,304.1658630371094,0.6748887896537781,0.1311000734567642,0.1204262971878051,293.3558959960937,297.1499938964844,293.1499938964844,0.0508685521781444,-1479.06494140625,304.1727905273437,0.6117546558380127,0.0961686298251152,0.0941516235470771,293.2240905761719,297.1499938964844,293.1499938964844,0.2404896914958953,-3587.675537109375,304.1597595214844,0.9076061248779296,0.3252179324626922,0.2286072820425033,293.2673645019531,297.1499938964844,293.1499938964844,0.3242484927177429,-6149.10498046875,304.16357421875,0.986539661884308,0.4123434424400329,0.3917067646980285,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595078796148,-3646.404541015625,304.0982666015625,0.4755915999412536,0.050000000745058,0.2335069328546524,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353690147399902,0.9353690147399902,1.0,1.0,-1.2822343111038208,0.5573234558105469,0.7249108552932739,0.2511444687843323,0.0,0.0,0.3823983669281006,57.25993347167969,25.0,-2.408085346221924,-9130.0087890625,244.54151916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,306.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040550261735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944486737251282,0.2944533228874206,-4.659306341636693e-06,0.0,0.0002070899063255,0.0,0.0,13.363059997558594,0.0,0.0,0.0,0.3077864348888397,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786126405000686,-1890.81005859375,304.1658630371094,0.6748887896537781,0.1311000734567642,0.1204262971878051,293.3558959960937,297.1499938964844,293.1499938964844,0.0508685521781444,-1479.06494140625,304.1727905273437,0.6117546558380127,0.0961686298251152,0.0941516235470771,293.2240905761719,297.1499938964844,293.1499938964844,0.2404896914958953,-3587.675537109375,304.1597595214844,0.9076061248779296,0.3252179324626922,0.2286072820425033,293.2673645019531,297.1499938964844,293.1499938964844,0.3242484927177429,-6149.10498046875,304.16357421875,0.986539661884308,0.4123434424400329,0.3917067646980285,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595078796148,-3646.404541015625,304.0982666015625,0.4755915999412536,0.050000000745058,0.2335069328546524,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353690147399902,0.9353690147399902,1.0,1.0,-1.2822343111038208,0.5573234558105469,0.7249108552932739,0.2511444687843323,0.0,0.0,0.3823983669281006,57.25993347167969,25.0,-2.408085346221924,-9130.0087890625,244.54151916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,306.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040550261735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944486737251282,0.2944533228874206,-4.659306341636693e-06,0.0,0.0002070899063255,0.0,0.0,13.363059997558594,0.0,0.0,0.0,0.3077864348888397,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756697580218315,-1837.0343017578125,304.1654663085937,0.687787652015686,0.1276304125785827,0.1170252189040184,293.3550109863281,297.1499938964844,293.1499938964844,0.0462752468883991,-1399.3900146484375,304.1728515625,0.6172947287559509,0.0911333113908767,0.0890950858592987,293.2227783203125,297.1499938964844,293.1499938964844,0.2386631518602371,-3566.080810546875,304.1595764160156,0.9344555735588074,0.3236063718795776,0.2272744476795196,293.2619934082031,297.1499938964844,293.1499938964844,0.3134478330612182,-5980.82470703125,304.17852783203125,0.9990000128746032,0.4104302227497101,0.3805919885635376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140707427635788,-3620.84375,304.0811462402344,0.4896687567234039,0.050000000745058,0.232216939330101,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269156813621521,0.9350396394729614,0.9350396394729614,1.0,1.0,-1.2556029558181765,0.5451518297195435,0.7104511260986328,0.2443697601556778,0.0,0.0,0.3766841292381286,49.96921920776367,25.0,8.919001579284668,-8953.689453125,219.06756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312805175781,306.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006877660751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288459837436676,0.2884644567966461,-4.640116458176635e-06,0.0,0.0002036725636571,0.0,0.0,13.004510879516602,0.0,0.0,0.0,0.3063056468963623,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756697580218315,-1837.0343017578125,304.1654663085937,0.687787652015686,0.1276304125785827,0.1170252189040184,293.3550109863281,297.1499938964844,293.1499938964844,0.0462752468883991,-1399.3900146484375,304.1728515625,0.6172947287559509,0.0911333113908767,0.0890950858592987,293.2227783203125,297.1499938964844,293.1499938964844,0.2386631518602371,-3566.080810546875,304.1595764160156,0.9344555735588074,0.3236063718795776,0.2272744476795196,293.2619934082031,297.1499938964844,293.1499938964844,0.3134478330612182,-5980.82470703125,304.17852783203125,0.9990000128746032,0.4104302227497101,0.3805919885635376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140707427635788,-3620.84375,304.0811462402344,0.4896687567234039,0.050000000745058,0.232216939330101,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269156813621521,0.9350396394729614,0.9350396394729614,1.0,1.0,-1.2556029558181765,0.5451518297195435,0.7104511260986328,0.2443697601556778,0.0,0.0,0.3766841292381286,49.96921920776367,25.0,8.919001579284668,-8953.689453125,219.06756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312805175781,306.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006877660751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288459837436676,0.2884644567966461,-4.640116458176635e-06,0.0,0.0002036725636571,0.0,0.0,13.004510879516602,0.0,0.0,0.0,0.3063056468963623,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726770833134651,-1782.4256591796875,304.1653137207031,0.6944041848182678,0.1241982653737068,0.113793559372425,293.3541259765625,297.1499938964844,293.1499938964844,0.0416439957916736,-1319.5904541015625,304.1729431152344,0.6169537901878357,0.0861167684197425,0.084195464849472,293.2217102050781,297.1499938964844,293.1499938964844,0.2364302426576614,-3539.14892578125,304.1600646972656,0.9520652890205384,0.3219796121120453,0.2260371446609497,293.2324523925781,297.1499938964844,293.1499938964844,0.2928687930107116,-5659.61181640625,304.2027587890625,0.9990000128746032,0.4135408401489258,0.360268235206604,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078451320528,-3596.663330078125,304.0646667480469,0.4987435638904571,0.050000000745058,0.2314645946025848,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2223815917969,1.0,0.259259432554245,0.9347604513168336,0.9347604513168336,1.0,1.0,-1.2190542221069336,0.528567910194397,0.6904863119125366,0.2349710017442703,0.0,0.0,0.3652834594249725,45.407596588134766,28.0,25.519420623779297,-8690.2255859375,196.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,306.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.1971107870340347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780195474624634,0.2780241668224334,-4.614136742020492e-06,0.0,0.0002000423846766,0.0,0.0,12.408637046813965,0.0,0.0,0.0,0.3038835227489471,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726770833134651,-1782.4256591796875,304.1653137207031,0.6944041848182678,0.1241982653737068,0.113793559372425,293.3541259765625,297.1499938964844,293.1499938964844,0.0416439957916736,-1319.5904541015625,304.1729431152344,0.6169537901878357,0.0861167684197425,0.084195464849472,293.2217102050781,297.1499938964844,293.1499938964844,0.2364302426576614,-3539.14892578125,304.1600646972656,0.9520652890205384,0.3219796121120453,0.2260371446609497,293.2324523925781,297.1499938964844,293.1499938964844,0.2928687930107116,-5659.61181640625,304.2027587890625,0.9990000128746032,0.4135408401489258,0.360268235206604,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078451320528,-3596.663330078125,304.0646667480469,0.4987435638904571,0.050000000745058,0.2314645946025848,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2223815917969,1.0,0.259259432554245,0.9347604513168336,0.9347604513168336,1.0,1.0,-1.2190542221069336,0.528567910194397,0.6904863119125366,0.2349710017442703,0.0,0.0,0.3652834594249725,45.407596588134766,28.0,25.519420623779297,-8690.2255859375,196.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,306.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.50390625,18000.0,0.0,0.0,0.1971107870340347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780195474624634,0.2780241668224334,-4.614136742020492e-06,0.0,0.0002000423846766,0.0,0.0,12.408637046813965,0.0,0.0,0.0,0.3038835227489471,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698803663253784,-1732.17578125,304.16485595703125,0.6969218850135803,0.1207887306809425,0.1106285750865936,293.3534240722656,297.1499938964844,293.1499938964844,0.0371772721409797,-1243.036865234375,304.1727294921875,0.6126125454902649,0.0810916051268577,0.0793405175209045,293.2209167480469,297.1499938964844,293.1499938964844,0.2346964031457901,-3518.60888671875,304.1596069335937,0.9632313847541808,0.3203220069408417,0.2248136401176452,293.1930847167969,297.1499938964844,293.1499938964844,0.2790816128253937,-5446.49267578125,304.2077331542969,0.9990000128746032,0.4194237291812897,0.3467011451721191,293.1986694335937,297.1499938964844,293.1499938964844,0.013807057403028,-3583.24560546875,304.0479736328125,0.5053422451019287,0.050000000745058,0.2309854924678802,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522737681865692,0.9344812035560608,0.9344812035560608,1.0,1.0,-1.1910947561264038,0.5159244537353516,0.6751703023910522,0.2278284132480621,0.0,0.0,0.3545758128166199,42.44449234008789,46.0,9.111739158630373,-8443.94140625,181.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930160820484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665461003780365,0.2665506899356842,-4.579809683491476e-06,0.0,0.0001958867796929,0.0,0.0,11.753118515014648,0.0,0.0,0.0,0.3012126088142395,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698803663253784,-1732.17578125,304.16485595703125,0.6969218850135803,0.1207887306809425,0.1106285750865936,293.3534240722656,297.1499938964844,293.1499938964844,0.0371772721409797,-1243.036865234375,304.1727294921875,0.6126125454902649,0.0810916051268577,0.0793405175209045,293.2209167480469,297.1499938964844,293.1499938964844,0.2346964031457901,-3518.60888671875,304.1596069335937,0.9632313847541808,0.3203220069408417,0.2248136401176452,293.1930847167969,297.1499938964844,293.1499938964844,0.2790816128253937,-5446.49267578125,304.2077331542969,0.9990000128746032,0.4194237291812897,0.3467011451721191,293.1986694335937,297.1499938964844,293.1499938964844,0.013807057403028,-3583.24560546875,304.0479736328125,0.5053422451019287,0.050000000745058,0.2309854924678802,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522737681865692,0.9344812035560608,0.9344812035560608,1.0,1.0,-1.1910947561264038,0.5159244537353516,0.6751703023910522,0.2278284132480621,0.0,0.0,0.3545758128166199,42.44449234008789,46.0,9.111739158630373,-8443.94140625,181.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930160820484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665461003780365,0.2665506899356842,-4.579809683491476e-06,0.0,0.0001958867796929,0.0,0.0,11.753118515014648,0.0,0.0,0.0,0.3012126088142395,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685580223798751,-1708.665771484375,304.16455078125,0.6933460235595703,0.1190846934914588,0.1091027483344078,293.3531494140625,297.1499938964844,293.1499938964844,0.0350295267999172,-1206.010009765625,304.1725158691406,0.6058987379074097,0.0785661190748214,0.0769597217440605,293.2206420898437,297.1499938964844,293.1499938964844,0.2339828610420227,-3510.268310546875,304.1591491699219,0.9621883034706116,0.3194773197174072,0.2242333143949508,293.1761779785156,297.1499938964844,293.1499938964844,0.2788213789463043,-5446.4208984375,304.1975402832031,0.9990000128746032,0.4222052991390228,0.3469001352787018,293.19873046875,297.1499938964844,293.1499938964844,0.013789078220725,-3581.7705078125,304.03924560546875,0.5052415132522583,0.050000000745058,0.2309926599264145,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520859539508819,0.9343416094779968,0.9343416094779968,1.0,1.0,-1.1859476566314695,0.5136179327964783,0.6723296642303467,0.2264590412378311,0.0,0.0,0.3498650789260864,42.40731048583984,46.0,-4.49633264541626,-8355.888671875,180.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134948730469,306.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9921875,18000.0,0.0,0.0,0.1908167600631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614893615245819,0.2614939212799072,-4.564190021483228e-06,0.0,0.0001936547487275,0.0,0.0,11.467761039733888,0.0,0.0,0.0,0.3000384867191314,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673302114009857,-1687.1068115234375,304.1641540527344,0.6863965392112732,0.1173774302005767,0.1076058521866798,293.3529663085937,297.1499938964844,293.1499938964844,0.032975398004055,-1170.3663330078125,304.1721496582031,0.59577476978302,0.0760293379426002,0.0746015459299087,293.220458984375,297.1499938964844,293.1499938964844,0.2335285395383834,-3505.2392578125,304.1582946777344,0.9564806222915648,0.3186221122741699,0.2236693203449249,293.167236328125,297.1499938964844,293.1499938964844,0.2834760844707489,-5524.6748046875,304.1803894042969,0.9990000128746032,0.4236406087875366,0.3519519567489624,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035118579864,-3586.05224609375,304.0300598144531,0.5027238130569458,0.050000000745058,0.2311693727970123,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877502441406,291.2060852050781,1.0,0.2537320256233215,0.9342933297157288,0.9342933297157288,1.0,1.0,-1.1869150400161743,0.5140601992607117,0.6728549003601074,0.2266803979873657,0.0,0.0,0.347177505493164,43.3635139465332,64.0,-26.68872261047364,-8301.7998046875,182.4457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140380859375,306.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.431640625,18000.0,0.0,0.0,0.1885928660631179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576595544815063,0.2576641142368316,-4.550550329440739e-06,0.0,0.0001913977903313,0.0,0.0,11.24933910369873,0.0,0.0,0.0,0.2991392910480499,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650237947702407,-1647.1146240234375,304.16326904296875,0.6657862067222595,0.1139561980962753,0.104690633714199,293.352783203125,297.1499938964844,293.1499938964844,0.0290480721741914,-1101.4075927734375,304.1713256835937,0.5674219727516174,0.070925772190094,0.0699453428387641,293.2201843261719,297.1499938964844,293.1499938964844,0.233020931482315,-3500.19580078125,304.1564025878906,0.9339311718940736,0.3168907165527344,0.2225902527570724,293.1792297363281,297.1499938964844,293.1499938964844,0.3042472302913666,-5859.955078125,304.1353759765625,0.9990000128746032,0.4208563268184662,0.3732881546020508,293.199951171875,297.1499938964844,293.1499938964844,0.0138925528153777,-3605.018310546875,304.00946044921875,0.4928492903709411,0.050000000745058,0.2319433689117431,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799544095993,0.9341968894004822,0.9341968894004822,1.0,1.0,-1.2030638456344604,0.5213622450828552,0.6817015409469604,0.2307379990816116,0.0,0.0,0.3481526970863342,47.72535705566406,67.0,-55.65433883666992,-8321.0634765625,196.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533203125,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1844513863325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563193738460541,0.256323903799057,-4.537658242043108e-06,0.0,0.0001871947024483,0.0,0.0,11.154459953308104,0.0,0.0,0.0,0.2986869513988495,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650237947702407,-1647.1146240234375,304.16326904296875,0.6657862067222595,0.1139561980962753,0.104690633714199,293.352783203125,297.1499938964844,293.1499938964844,0.0290480721741914,-1101.4075927734375,304.1713256835937,0.5674219727516174,0.070925772190094,0.0699453428387641,293.2201843261719,297.1499938964844,293.1499938964844,0.233020931482315,-3500.19580078125,304.1564025878906,0.9339311718940736,0.3168907165527344,0.2225902527570724,293.1792297363281,297.1499938964844,293.1499938964844,0.3042472302913666,-5859.955078125,304.1353759765625,0.9990000128746032,0.4208563268184662,0.3732881546020508,293.199951171875,297.1499938964844,293.1499938964844,0.0138925528153777,-3605.018310546875,304.00946044921875,0.4928492903709411,0.050000000745058,0.2319433689117431,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.261799544095993,0.9341968894004822,0.9341968894004822,1.0,1.0,-1.2030638456344604,0.5213622450828552,0.6817015409469604,0.2307379990816116,0.0,0.0,0.3481526970863342,47.72535705566406,67.0,-55.65433883666992,-8321.0634765625,196.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533203125,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1844513863325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563193738460541,0.256323903799057,-4.537658242043108e-06,0.0,0.0001871947024483,0.0,0.0,11.154459953308104,0.0,0.0,0.0,0.2986869513988495,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626360923051834,-1605.892578125,304.162841796875,0.6473285555839539,0.1105636954307556,0.1017937213182449,293.3526306152344,297.1499938964844,293.1499938964844,0.0252682082355022,-1029.820068359375,304.17047119140625,0.5390194654464722,0.0658193007111549,0.0652789026498794,293.21990966796875,297.1499938964844,293.1499938964844,0.2323307245969772,-3492.61962890625,304.15545654296875,0.9125900864601136,0.3151706159114837,0.2215141505002975,293.22381591796875,297.1499938964844,293.1499938964844,0.3239562213420868,-6166.20458984375,304.10821533203125,0.9987828135490416,0.4111224710941314,0.3923431932926178,293.20196533203125,297.1499938964844,293.1499938964844,0.0139645878225564,-3620.957275390625,303.9858703613281,0.4837743043899536,0.050000000745058,0.2327533215284347,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.1257629394531,1.0,0.2689887583255768,0.9341003894805908,0.9341003894805908,1.0,1.0,-1.2169023752212524,0.5275771617889404,0.689325213432312,0.2343766987323761,0.0,0.0,0.3540041148662567,52.25337219238281,70.0,-42.736961364746094,-8409.005859375,210.3784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813434213399887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611954510211944,0.2611999809741974,-4.544632247416303e-06,0.0,0.0001840405166149,0.0,0.0,11.407108306884766,0.0,0.0,0.0,0.2996560037136078,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626360923051834,-1605.892578125,304.162841796875,0.6473285555839539,0.1105636954307556,0.1017937213182449,293.3526306152344,297.1499938964844,293.1499938964844,0.0252682082355022,-1029.820068359375,304.17047119140625,0.5390194654464722,0.0658193007111549,0.0652789026498794,293.21990966796875,297.1499938964844,293.1499938964844,0.2323307245969772,-3492.61962890625,304.15545654296875,0.9125900864601136,0.3151706159114837,0.2215141505002975,293.22381591796875,297.1499938964844,293.1499938964844,0.3239562213420868,-6166.20458984375,304.10821533203125,0.9987828135490416,0.4111224710941314,0.3923431932926178,293.20196533203125,297.1499938964844,293.1499938964844,0.0139645878225564,-3620.957275390625,303.9858703613281,0.4837743043899536,0.050000000745058,0.2327533215284347,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.1257629394531,1.0,0.2689887583255768,0.9341003894805908,0.9341003894805908,1.0,1.0,-1.2169023752212524,0.5275771617889404,0.689325213432312,0.2343766987323761,0.0,0.0,0.3540041148662567,52.25337219238281,70.0,-42.736961364746094,-8409.005859375,210.3784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813434213399887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611954510211944,0.2611999809741974,-4.544632247416303e-06,0.0,0.0001840405166149,0.0,0.0,11.407108306884766,0.0,0.0,0.0,0.2996560037136078,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599913112819194,-1559.8753662109375,304.1629943847656,0.6272468566894531,0.1072280704975128,0.0990318581461906,293.352294921875,297.1499938964844,293.1499938964844,0.0217658691108226,-957.0751342773438,304.16949462890625,0.5091972947120667,0.060751162469387,0.0607323907315731,293.21954345703125,297.1499938964844,293.1499938964844,0.2306268215179443,-3471.79443359375,304.1565246582031,0.888593316078186,0.3134729266166687,0.2205231785774231,293.2543029785156,297.1499938964844,293.1499938964844,0.3158487379550934,-6035.13671875,304.1351928710937,0.973392367362976,0.4029994308948517,0.3839624226093292,293.2044677734375,297.1499938964844,293.1499938964844,0.0139960786327719,-3626.684326171875,303.9610595703125,0.4706292152404785,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1490173339844,1.0,0.2745994329452514,0.9335184693336488,0.9335184693336488,1.0,1.0,-1.1979713439941406,0.5189592838287354,0.6790120601654053,0.2296431958675384,0.0,0.0,0.3540959656238556,58.37482833862305,73.0,17.890663146972656,-8352.841796875,216.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1793630272150039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637233138084411,0.2637278735637665,-4.556422936730087e-06,0.0,0.0001820306642912,0.0,0.0,11.558405876159668,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599913112819194,-1559.8753662109375,304.1629943847656,0.6272468566894531,0.1072280704975128,0.0990318581461906,293.352294921875,297.1499938964844,293.1499938964844,0.0217658691108226,-957.0751342773438,304.16949462890625,0.5091972947120667,0.060751162469387,0.0607323907315731,293.21954345703125,297.1499938964844,293.1499938964844,0.2306268215179443,-3471.79443359375,304.1565246582031,0.888593316078186,0.3134729266166687,0.2205231785774231,293.2543029785156,297.1499938964844,293.1499938964844,0.3158487379550934,-6035.13671875,304.1351928710937,0.973392367362976,0.4029994308948517,0.3839624226093292,293.2044677734375,297.1499938964844,293.1499938964844,0.0139960786327719,-3626.684326171875,303.9610595703125,0.4706292152404785,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1490173339844,1.0,0.2745994329452514,0.9335184693336488,0.9335184693336488,1.0,1.0,-1.1979713439941406,0.5189592838287354,0.6790120601654053,0.2296431958675384,0.0,0.0,0.3540959656238556,58.37482833862305,73.0,17.890663146972656,-8352.841796875,216.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1793630272150039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637233138084411,0.2637278735637665,-4.556422936730087e-06,0.0,0.0001820306642912,0.0,0.0,11.558405876159668,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573200173676013,-1513.995849609375,304.1631164550781,0.6109805107116699,0.1038955301046371,0.0962273478507995,293.3521728515625,297.1499938964844,293.1499938964844,0.0185527130961418,-883.2684326171875,304.1683349609375,0.4857114255428314,0.0556549951434135,0.0561174154281616,293.219482421875,297.1499938964844,293.1499938964844,0.2289428561925888,-3451.36962890625,304.1571350097656,0.8716195225715637,0.3117257952690124,0.2194648087024688,293.2635498046875,297.1499938964844,293.1499938964844,0.3112392425537109,-5960.5810546875,304.14752197265625,0.9523080587387084,0.3984588086605072,0.37929567694664,293.2073974609375,297.1499938964844,293.1499938964844,0.014006819576025,-3630.04296875,303.9342956542969,0.45855513215065,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792418003082275,0.9329364895820618,0.9329364895820618,1.0,1.0,-1.1833720207214355,0.512328028678894,0.6710439920425415,0.2259802222251892,0.0,0.0,0.3511489331722259,63.41396713256836,76.0,15.44460105895996,-8223.8896484375,221.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1778860539197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607450783252716,0.2607496380805969,-4.5521064748754725e-06,0.0,0.0001805317442631,0.0,0.0,11.40287971496582,0.0,0.0,0.0,0.2996904253959656,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573200173676013,-1513.995849609375,304.1631164550781,0.6109805107116699,0.1038955301046371,0.0962273478507995,293.3521728515625,297.1499938964844,293.1499938964844,0.0185527130961418,-883.2684326171875,304.1683349609375,0.4857114255428314,0.0556549951434135,0.0561174154281616,293.219482421875,297.1499938964844,293.1499938964844,0.2289428561925888,-3451.36962890625,304.1571350097656,0.8716195225715637,0.3117257952690124,0.2194648087024688,293.2635498046875,297.1499938964844,293.1499938964844,0.3112392425537109,-5960.5810546875,304.14752197265625,0.9523080587387084,0.3984588086605072,0.37929567694664,293.2073974609375,297.1499938964844,293.1499938964844,0.014006819576025,-3630.04296875,303.9342956542969,0.45855513215065,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792418003082275,0.9329364895820618,0.9329364895820618,1.0,1.0,-1.1833720207214355,0.512328028678894,0.6710439920425415,0.2259802222251892,0.0,0.0,0.3511489331722259,63.41396713256836,76.0,15.44460105895996,-8223.8896484375,221.70664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1778860539197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607450783252716,0.2607496380805969,-4.5521064748754725e-06,0.0,0.0001805317442631,0.0,0.0,11.40287971496582,0.0,0.0,0.0,0.2996904253959656,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560047514736652,-1491.6405029296875,304.1631164550781,0.6030644178390503,0.1022538840770721,0.0948327258229255,293.35205078125,297.1499938964844,293.1499938964844,0.0170944444835186,-846.5746459960938,304.16766357421875,0.4735532701015472,0.0531170293688774,0.053803976625204,293.21942138671875,297.1499938964844,293.1499938964844,0.2281643748283386,-3441.98779296875,304.1572570800781,0.864608645439148,0.3108553290367126,0.2189269959926605,293.26513671875,297.1499938964844,293.1499938964844,0.3095795512199402,-5934.111328125,304.1509704589844,0.9430981874465942,0.3967092335224151,0.3776172399520874,293.2088623046875,297.1499938964844,293.1499938964844,0.014011169783771,-3631.89990234375,303.9205017089844,0.4533789455890655,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812952399253845,0.9326455593109132,0.9326455593109132,1.0,1.0,-1.1767909526824951,0.5093376636505127,0.6674532890319824,0.2243425697088241,0.0,0.0,0.3497761785984039,65.67976379394531,76.0,13.518150329589844,-8167.97314453125,223.9729919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,306.2109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1772462129592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594875693321228,0.2594920992851257,-4.548706783680245e-06,0.0,0.000179882365046,0.0,0.0,11.333723068237305,0.0,0.0,0.0,0.2994067370891571,4.0,0.0,1.0
