time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.05469586327672,-1469.5147705078125,304.1631164550781,0.5953935980796814,0.1006325855851173,0.0934505388140678,293.35186767578125,297.1499938964844,293.1499938964844,0.0157331824302673,-809.9957885742188,304.1669311523437,0.4579206109046936,0.0505919456481933,0.0514957085251808,293.2193603515625,297.1499938964844,293.1499938964844,0.2273887395858764,-3432.641845703125,304.1573486328125,0.8582992553710938,0.3099891245365143,0.2183881551027298,293.26580810546875,297.1499938964844,293.1499938964844,0.3080829381942749,-5910.447265625,304.15350341796875,0.9345903396606444,0.3951198160648346,0.3761373162269592,293.21026611328125,297.1499938964844,293.1499938964844,0.0140128284692764,-3633.39404296875,303.90655517578125,0.4488134086132049,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832077741622925,0.9325314164161682,0.9325314164161682,1.0,1.0,-1.1704401969909668,0.5064574480056763,0.6639826893806458,0.2227759361267089,0.0,0.0,0.348176509141922,67.82452392578125,79.0,11.331195831298828,-8111.40576171875,226.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,306.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1766591817140579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580322325229645,0.2580367922782898,-4.544998319033766e-06,0.0,0.0001792866241885,0.0,0.0,11.25442600250244,0.0,0.0,0.0,0.2990831136703491,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521221160888671,-1426.4019775390625,304.1630249023437,0.5811637043952942,0.0974512696266174,0.0907198116183281,293.35302734375,297.1499938964844,293.1499938964844,0.0146000934764742,-779.4854736328125,304.0982360839844,0.4416008293628692,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.2259308993816375,-3415.162353515625,304.1573181152344,0.8478724360466003,0.3082665205001831,0.2173013389110565,293.2657470703125,297.1499938964844,293.1499938964844,0.3054427206516266,-5869.2275390625,304.1566772460937,0.9202317595481871,0.3921904861927032,0.3734665811061859,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107665210962,-3636.06591796875,303.8780822753906,0.4415505528450012,0.050000000745058,0.2365256547927856,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867834270000458,0.9323031306266784,0.9323031306266784,1.0,1.0,-1.1615800857543943,0.5024365782737732,0.6591435074806213,0.2206043452024459,0.0,0.0,0.3451732397079468,71.60697174072266,67.0,1.844474077224732,-8011.23681640625,230.44772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755880266427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549574673175812,0.2549619972705841,-4.536570941127138e-06,0.0,0.0001781995233613,0.0,0.0,11.086231231689451,0.0,0.0,0.0,0.2983997464179992,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521221160888671,-1426.4019775390625,304.1630249023437,0.5811637043952942,0.0974512696266174,0.0907198116183281,293.35302734375,297.1499938964844,293.1499938964844,0.0146000934764742,-779.4854736328125,304.0982360839844,0.4416008293628692,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.2259308993816375,-3415.162353515625,304.1573181152344,0.8478724360466003,0.3082665205001831,0.2173013389110565,293.2657470703125,297.1499938964844,293.1499938964844,0.3054427206516266,-5869.2275390625,304.1566772460937,0.9202317595481871,0.3921904861927032,0.3734665811061859,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107665210962,-3636.06591796875,303.8780822753906,0.4415505528450012,0.050000000745058,0.2365256547927856,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867834270000458,0.9323031306266784,0.9323031306266784,1.0,1.0,-1.1615800857543943,0.5024365782737732,0.6591435074806213,0.2206043452024459,0.0,0.0,0.3451732397079468,71.60697174072266,67.0,1.844474077224732,-8011.23681640625,230.44772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.1755880266427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549574673175812,0.2549619972705841,-4.536570941127138e-06,0.0,0.0001781995233613,0.0,0.0,11.086231231689451,0.0,0.0,0.0,0.2983997464179992,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494883358478546,-1382.72802734375,304.1630859375,0.5749783515930176,0.0944022983312606,0.087922602891922,293.3600769042969,297.1499938964844,293.1499938964844,0.0143167413771152,-773.3147583007812,304.0047302246094,0.4425454437732696,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244330197572708,-3397.203369140625,304.1573791503906,0.8476256728172302,0.3065971434116363,0.2161104530096054,293.2647399902344,297.1499938964844,293.1499938964844,0.3029046952724457,-5830.00146484375,304.1586608886719,0.9193472266197203,0.3894605636596679,0.3708334565162658,293.215576171875,297.1499938964844,293.1499938964844,0.0139274839311838,-3627.02734375,303.84930419921875,0.442545473575592,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846853137016296,0.9320748448371888,0.9320748448371888,1.0,1.0,-1.1534676551818848,0.498741865158081,0.6547258496284485,0.2186641097068786,0.0,0.0,0.343081921339035,70.93486022949219,55.0,-0.5078099966049194,-7932.69384765625,226.2895355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746409982442855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528218030929565,0.2528263330459595,-4.529702437139349e-06,0.0,0.0001772384130163,0.0,0.0,10.96766757965088,0.0,0.0,0.0,0.297904223203659,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494883358478546,-1382.72802734375,304.1630859375,0.5749783515930176,0.0944022983312606,0.087922602891922,293.3600769042969,297.1499938964844,293.1499938964844,0.0143167413771152,-773.3147583007812,304.0047302246094,0.4425454437732696,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244330197572708,-3397.203369140625,304.1573791503906,0.8476256728172302,0.3065971434116363,0.2161104530096054,293.2647399902344,297.1499938964844,293.1499938964844,0.3029046952724457,-5830.00146484375,304.1586608886719,0.9193472266197203,0.3894605636596679,0.3708334565162658,293.215576171875,297.1499938964844,293.1499938964844,0.0139274839311838,-3627.02734375,303.84930419921875,0.442545473575592,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846853137016296,0.9320748448371888,0.9320748448371888,1.0,1.0,-1.1534676551818848,0.498741865158081,0.6547258496284485,0.2186641097068786,0.0,0.0,0.343081921339035,70.93486022949219,55.0,-0.5078099966049194,-7932.69384765625,226.2895355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746409982442855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528218030929565,0.2528263330459595,-4.529702437139349e-06,0.0,0.0001772384130163,0.0,0.0,10.96766757965088,0.0,0.0,0.0,0.297904223203659,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468334332108497,-1339.0120849609375,304.16314697265625,0.5751791000366211,0.0915303155779838,0.0851564928889274,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509262517094,-764.4478149414062,303.9004211425781,0.4498976171016693,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227904051542282,-3377.372802734375,304.1576538085937,0.8550861477851868,0.3050114512443542,0.2148797065019607,293.2631225585937,297.1499938964844,293.1499938964844,0.3002262711524963,-5788.6728515625,304.16021728515625,0.9285997152328492,0.3868804275989532,0.368221253156662,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756075710058,-3607.159912109375,303.82086181640625,0.4498976171016693,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787624597549438,0.9318042993545532,0.9318042993545532,1.0,1.0,-1.1444780826568604,0.4946504831314087,0.6498275995254517,0.2165191620588302,0.0,0.0,0.3403268158435821,66.93112182617188,43.0,2.2060739994049072,-7851.0517578125,215.3877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,305.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.173780471086502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503605782985687,0.2503651082515716,-4.523402822087519e-06,0.0,0.0001763650798238,0.0,0.0,10.835338592529297,0.0,0.0,0.0,0.2973629534244537,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468334332108497,-1339.0120849609375,304.16314697265625,0.5751791000366211,0.0915303155779838,0.0851564928889274,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509262517094,-764.4478149414062,303.9004211425781,0.4498976171016693,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227904051542282,-3377.372802734375,304.1576538085937,0.8550861477851868,0.3050114512443542,0.2148797065019607,293.2631225585937,297.1499938964844,293.1499938964844,0.3002262711524963,-5788.6728515625,304.16021728515625,0.9285997152328492,0.3868804275989532,0.368221253156662,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756075710058,-3607.159912109375,303.82086181640625,0.4498976171016693,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787624597549438,0.9318042993545532,0.9318042993545532,1.0,1.0,-1.1444780826568604,0.4946504831314087,0.6498275995254517,0.2165191620588302,0.0,0.0,0.3403268158435821,66.93112182617188,43.0,2.2060739994049072,-7851.0517578125,215.3877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,305.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.173780471086502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503605782985687,0.2503651082515716,-4.523402822087519e-06,0.0,0.0001763650798238,0.0,0.0,10.835338592529297,0.0,0.0,0.0,0.2973629534244537,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442232601344585,-1296.3221435546875,304.1631164550781,0.5806240439414978,0.088823415338993,0.0824611634016037,293.3829040527344,297.1499938964844,293.1499938964844,0.013539457693696,-753.8447265625,303.78863525390625,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211178243160247,-3357.147216796875,304.15789794921875,0.8693185448646545,0.3034988939762115,0.2136392146348953,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336611270904,-5747.2255859375,304.1612854003906,0.9461197257041932,0.3844178915023803,0.3656407594680786,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852843523025,-3581.041015625,303.79278564453125,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296342372894,0.9315337538719176,0.9315337538719176,1.0,1.0,-1.1350146532058716,0.4903446435928345,0.6446700096130371,0.2142770141363144,0.0,0.0,0.3370988667011261,60.77423095703125,31.0,4.014654159545898,-7765.9296875,200.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474389374256134,0.2474434524774551,-4.515984528552508e-06,0.0,0.0001754817494656,0.0,0.0,10.679182052612305,0.0,0.0,0.0,0.2967276871204376,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442232601344585,-1296.3221435546875,304.1631164550781,0.5806240439414978,0.088823415338993,0.0824611634016037,293.3829040527344,297.1499938964844,293.1499938964844,0.013539457693696,-753.8447265625,303.78863525390625,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211178243160247,-3357.147216796875,304.15789794921875,0.8693185448646545,0.3034988939762115,0.2136392146348953,293.2611389160156,297.1499938964844,293.1499938964844,0.2975336611270904,-5747.2255859375,304.1612854003906,0.9461197257041932,0.3844178915023803,0.3656407594680786,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852843523025,-3581.041015625,303.79278564453125,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296342372894,0.9315337538719176,0.9315337538719176,1.0,1.0,-1.1350146532058716,0.4903446435928345,0.6446700096130371,0.2142770141363144,0.0,0.0,0.3370988667011261,60.77423095703125,31.0,4.014654159545898,-7765.9296875,200.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474389374256134,0.2474434524774551,-4.515984528552508e-06,0.0,0.0001754817494656,0.0,0.0,10.679182052612305,0.0,0.0,0.0,0.2967276871204376,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429423004388809,-1275.4462890625,304.1630554199219,0.585273027420044,0.087527297437191,0.081145241856575,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242681622505,-748.0784301757812,303.7304992675781,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202760726213455,-3346.956298828125,304.1579895019531,0.8791753053665161,0.3027662634849548,0.2130197435617447,293.2600402832031,297.1499938964844,293.1499938964844,0.296188086271286,-5726.5322265625,304.16168212890625,0.9575130343437196,0.3832249045372009,0.3643656969070434,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807135909795,-3566.334228515625,303.77886962890625,0.4713336527347564,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648230493068695,0.9313985109329224,0.9313985109329224,1.0,1.0,-1.1301857233047483,0.488147497177124,0.6420381665229797,0.2131400555372238,0.0,0.0,0.3352697789669037,57.1275749206543,31.0,4.653343677520752,-7722.216796875,191.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281311035156,305.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724458932876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458011209964752,0.2458056360483169,-4.511861789069371e-06,0.0,0.000175010660314,0.0,0.0,10.592098236083984,0.0,0.0,0.0,0.2963735163211822,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416782572865486,-1254.8756103515625,304.1629638671875,0.5912408232688904,0.0862575843930244,0.0798485651612281,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056234240531,-742.081298828125,303.67095947265625,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194363325834274,-3336.78515625,304.1580505371094,0.8910737633705139,0.3020463287830353,0.2124020159244537,293.2589111328125,297.1499938964844,293.1499938964844,0.2948505580425262,-5705.97314453125,304.1619873046875,0.9702128767967224,0.3820539116859436,0.3631017804145813,293.220947265625,297.1499938964844,293.1499938964844,0.0133722675964236,-3550.888916015625,303.7650451660156,0.4793188273906708,0.050000000745058,0.2331694513559341,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591457664966583,0.9312766790390016,0.9312766790390016,1.0,1.0,-1.1253209114074707,0.4859342873096466,0.6393865346908569,0.2120004296302795,0.0,0.0,0.333310067653656,53.20719528198242,25.0,4.958197593688965,-7677.720703125,182.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226989746094,305.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.171950027346611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440435141324997,0.2440480142831802,-4.507443009060808e-06,0.0,0.0001745074259815,0.0,0.0,10.49895191192627,0.0,0.0,0.0,0.2959950268268585,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391955710947513,-1214.4920654296875,304.16278076171875,0.6030800938606262,0.083694078028202,0.0772989690303802,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859452575445,-730.3534545898438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187370300293,-3317.20361328125,304.1580810546875,0.9166644811630248,0.3006194531917572,0.2112072855234146,293.25665283203125,297.1499938964844,293.1499938964844,0.2922642827033996,-5666.2763671875,304.16229248046875,0.9926674962043762,0.379753828048706,0.3606557250022888,293.2221374511719,297.1499938964844,293.1499938964844,0.013174588792026,-3522.647216796875,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1800537109375,1.0,0.2488230913877487,0.9310330152511596,0.9310330152511596,1.0,1.0,-1.1160228252410889,0.4816988706588745,0.6343239545822144,0.2098489999771118,0.0,0.0,0.3291076123714447,46.22743988037109,25.0,4.325633049011231,-7588.73193359375,166.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,305.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708366125822067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402583211660385,0.240262821316719,-4.497856934904121e-06,0.0,0.0001733774406602,0.0,0.0,10.299235343933104,0.0,0.0,0.0,0.2951834797859192,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391955710947513,-1214.4920654296875,304.16278076171875,0.6030800938606262,0.083694078028202,0.0772989690303802,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859452575445,-730.3534545898438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187370300293,-3317.20361328125,304.1580810546875,0.9166644811630248,0.3006194531917572,0.2112072855234146,293.25665283203125,297.1499938964844,293.1499938964844,0.2922642827033996,-5666.2763671875,304.16229248046875,0.9926674962043762,0.379753828048706,0.3606557250022888,293.2221374511719,297.1499938964844,293.1499938964844,0.013174588792026,-3522.647216796875,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1800537109375,1.0,0.2488230913877487,0.9310330152511596,0.9310330152511596,1.0,1.0,-1.1160228252410889,0.4816988706588745,0.6343239545822144,0.2098489999771118,0.0,0.0,0.3291076123714447,46.22743988037109,25.0,4.325633049011231,-7588.73193359375,166.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,305.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708366125822067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402583211660385,0.240262821316719,-4.497856934904121e-06,0.0,0.0001733774406602,0.0,0.0,10.299235343933104,0.0,0.0,0.0,0.2951834797859192,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367744229733943,-1174.9283447265625,304.1625671386719,0.6091749668121338,0.0811213031411171,0.0748243853449821,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099517077207,-719.6323852539062,303.4148864746094,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162299454212188,-3297.888916015625,304.1580505371094,0.936475932598114,0.2991997897624969,0.2100963294506073,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188369274139,-5500.12451171875,304.1764831542969,0.9990000128746032,0.3784509897232055,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227217450737,-3500.883056640625,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407582104206085,0.930789351463318,0.930789351463318,1.0,1.0,-1.097679853439331,0.4733627140522003,0.6243171095848083,0.2056319564580917,0.0,0.0,0.3240052461624145,41.7967643737793,25.0,15.823759078979492,-7473.9736328125,153.09671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695143431425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360770851373672,0.2360815703868866,-4.487635123950895e-06,0.0,0.0001720355066936,0.0,0.0,10.081045150756836,0.0,0.0,0.0,0.2942933738231659,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367744229733943,-1174.9283447265625,304.1625671386719,0.6091749668121338,0.0811213031411171,0.0748243853449821,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099517077207,-719.6323852539062,303.4148864746094,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162299454212188,-3297.888916015625,304.1580505371094,0.936475932598114,0.2991997897624969,0.2100963294506073,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188369274139,-5500.12451171875,304.1764831542969,0.9990000128746032,0.3784509897232055,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227217450737,-3500.883056640625,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407582104206085,0.930789351463318,0.930789351463318,1.0,1.0,-1.097679853439331,0.4733627140522003,0.6243171095848083,0.2056319564580917,0.0,0.0,0.3240052461624145,41.7967643737793,25.0,15.823759078979492,-7473.9736328125,153.09671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695143431425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360770851373672,0.2360815703868866,-4.487635123950895e-06,0.0,0.0001720355066936,0.0,0.0,10.081045150756836,0.0,0.0,0.0,0.2942933738231659,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343821682035923,-1135.2862548828125,304.162353515625,0.6113993525505066,0.0785799250006675,0.0724323987960815,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454897940158,-708.61669921875,303.278564453125,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.21437868475914,-3275.0673828125,304.1584167480469,0.949902892112732,0.2977470457553863,0.2090154290199279,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809962868690491,0.3352093994617462,293.224365234375,297.1499938964844,293.1499938964844,0.0128798205405473,-3478.9814453125,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374737977981,0.9306211471557616,0.9306211471557616,1.0,1.0,-1.0751408338546753,0.463098794221878,0.6120420694351196,0.2006132900714874,0.0,0.0,0.3143455982208252,38.83639907836914,25.0,24.4202880859375,-7301.033203125,141.55738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677653789520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547066450119,0.2285515367984771,-4.4723487917508464e-06,0.0,0.0001702605368336,0.0,0.0,9.69878387451172,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343821682035923,-1135.2862548828125,304.162353515625,0.6113993525505066,0.0785799250006675,0.0724323987960815,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454897940158,-708.61669921875,303.278564453125,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.21437868475914,-3275.0673828125,304.1584167480469,0.949902892112732,0.2977470457553863,0.2090154290199279,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809962868690491,0.3352093994617462,293.224365234375,297.1499938964844,293.1499938964844,0.0128798205405473,-3478.9814453125,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374737977981,0.9306211471557616,0.9306211471557616,1.0,1.0,-1.0751408338546753,0.463098794221878,0.6120420694351196,0.2006132900714874,0.0,0.0,0.3143455982208252,38.83639907836914,25.0,24.4202880859375,-7301.033203125,141.55738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677653789520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547066450119,0.2285515367984771,-4.4723487917508464e-06,0.0,0.0001702605368336,0.0,0.0,9.69878387451172,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321613848209381,-1098.1297607421875,304.16192626953125,0.612281322479248,0.0761096775531768,0.0701141878962516,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091249510645,-698.4600219726562,303.1364440917969,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127946466207504,-3255.744140625,304.15826416015625,0.9606837034225464,0.2962791621685028,0.2079336047172546,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.385780394077301,0.3231421709060669,293.225341796875,297.1499938964844,293.1499938964844,0.0127659952268004,-3462.6240234375,303.6539001464844,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.22052001953125,1.0,0.2284585386514663,0.9304529428482056,0.9304529428482056,1.0,1.0,-1.0559979677200315,0.4543137848377228,0.6016841530799866,0.1966062933206558,0.0,0.0,0.304287314414978,36.4872932434082,43.0,14.80593204498291,-7123.98486328125,132.37246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.82421875,18000.0,0.0,0.0,0.1653753817081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164479970932,0.2199209034442901,-4.451736458577216e-06,0.0,0.0001678349799476,0.0,0.0,9.260523796081545,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321613848209381,-1098.1297607421875,304.16192626953125,0.612281322479248,0.0761096775531768,0.0701141878962516,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091249510645,-698.4600219726562,303.1364440917969,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127946466207504,-3255.744140625,304.15826416015625,0.9606837034225464,0.2962791621685028,0.2079336047172546,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219297409057,-5075.146484375,304.1978454589844,0.9990000128746032,0.385780394077301,0.3231421709060669,293.225341796875,297.1499938964844,293.1499938964844,0.0127659952268004,-3462.6240234375,303.6539001464844,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.22052001953125,1.0,0.2284585386514663,0.9304529428482056,0.9304529428482056,1.0,1.0,-1.0559979677200315,0.4543137848377228,0.6016841530799866,0.1966062933206558,0.0,0.0,0.304287314414978,36.4872932434082,43.0,14.80593204498291,-7123.98486328125,132.37246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.82421875,18000.0,0.0,0.0,0.1653753817081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164479970932,0.2199209034442901,-4.451736458577216e-06,0.0,0.0001678349799476,0.0,0.0,9.260523796081545,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311446338891983,-1080.93017578125,304.16162109375,0.6085130572319031,0.0748923197388649,0.069022037088871,293.4633483886719,297.1499938964844,293.1499938964844,0.0114627042785286,-694.1358032226562,303.0633239746094,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121100425720214,-3247.462890625,304.1579895019531,0.959257185459137,0.2955304980278015,0.2074215412139892,293.1769714355469,297.1499938964844,293.1499938964844,0.2551311552524566,-5080.09912109375,304.18878173828125,0.9990000128746032,0.3881163597106933,0.3237212002277374,293.2257385253906,297.1499938964844,293.1499938964844,0.0127340862527489,-3458.7421875,303.639892578125,0.5179627537727356,0.050000000745058,0.2302184104919433,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289454191923141,0.9303688406944276,0.9303688406944276,1.0,1.0,-1.0547866821289062,0.45372274518013,0.6010639667510986,0.1964405477046966,0.0,0.0,0.2993447482585907,36.57503509521485,43.0,2.826026201248169,-7058.53857421875,132.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639498025178909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156946361064911,0.2156990766525268,-4.44146871814155e-06,0.0,0.0001663882139837,0.0,0.0,9.048263549804688,0.0,0.0,0.0,0.2901533544063568,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302247256040573,-1065.3939208984375,304.1611633300781,0.6014403700828552,0.0736804902553558,0.0679659321904182,293.470947265625,297.1499938964844,293.1499938964844,0.0113411331549286,-690.9349975585938,302.98785400390625,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116902768611908,-3242.66015625,304.15728759765625,0.952698528766632,0.294769674539566,0.2069237977266311,293.170166015625,297.1499938964844,293.1499938964844,0.2601410150527954,-5164.6142578125,304.17254638671875,0.9990000128746032,0.3891217708587646,0.3292032182216644,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317253500223,-3460.76171875,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312591820955276,0.9303432703018188,0.9303432703018188,1.0,1.0,-1.059757947921753,0.4559329450130462,0.603825032711029,0.1976564079523086,0.0,0.0,0.296346366405487,37.59359359741211,61.0,-22.61639404296875,-7021.11474609375,135.31820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.1624262183904647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122811079025268,0.2122855484485626,-4.431801698956406e-06,0.0,0.0001648419565754,0.0,0.0,8.875203132629395,0.0,0.0,0.0,0.2894543409347534,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284920874983072,-1040.47216796875,304.1603088378906,0.5797762274742126,0.0712725892663002,0.0659490674734115,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490311101078,-686.85107421875,302.83013916015625,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113879770040512,-3240.025390625,304.1553649902344,0.927700400352478,0.2932206690311432,0.2059697806835174,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3854979574680328,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873653545975,-3476.980224609375,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840175390243,0.9302921295166016,0.9302921295166016,1.0,1.0,-1.0839380025863647,0.4668414890766144,0.6170965433120728,0.2032262980937957,0.0,0.0,0.2981308400630951,41.93058776855469,64.0,-62.44421005249024,-7076.61279296875,149.5924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594348549842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114567011594772,0.2114611268043518,-4.4223220356798265e-06,0.0,0.0001618061214685,0.0,0.0,8.8198823928833,0.0,0.0,0.0,0.2891659438610077,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284920874983072,-1040.47216796875,304.1603088378906,0.5797762274742126,0.0712725892663002,0.0659490674734115,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490311101078,-686.85107421875,302.83013916015625,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113879770040512,-3240.025390625,304.1553649902344,0.927700400352478,0.2932206690311432,0.2059697806835174,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3854979574680328,0.3514102101325989,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873653545975,-3476.980224609375,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840175390243,0.9302921295166016,0.9302921295166016,1.0,1.0,-1.0839380025863647,0.4668414890766144,0.6170965433120728,0.2032262980937957,0.0,0.0,0.2981308400630951,41.93058776855469,64.0,-62.44421005249024,-7076.61279296875,149.5924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594348549842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114567011594772,0.2114611268043518,-4.4223220356798265e-06,0.0,0.0001618061214685,0.0,0.0,8.8198823928833,0.0,0.0,0.0,0.2891659438610077,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143710076808,-1010.5266723632812,304.1592712402344,0.5550908446311951,0.0689432322978973,0.0640342384576797,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626865014433,-682.584228515625,302.6682434082031,0.4901272654533386,0.050000000745058,0.0489466451108455,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045386314392,-3234.79443359375,304.1544494628906,0.9000087976455688,0.291687935590744,0.2050544023513794,293.22760009765625,297.1499938964844,293.1499938964844,0.2892262041568756,-5641.12548828125,304.126220703125,0.9857754707336426,0.3761303722858429,0.3588950634002685,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442319110035,-3492.671142578125,303.5550231933594,0.4901272654533386,0.050000000745058,0.2321818172931671,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488583028316497,0.9302409887313844,0.9302409887313844,1.0,1.0,-1.089746356010437,0.4692960083484649,0.6204502582550049,0.2050284892320633,0.0,0.0,0.3056473135948181,47.50586700439453,67.0,-31.922975540161133,-7179.2646484375,161.70028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571978032588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217116892337799,0.2171213179826736,-4.42965938418638e-06,0.0,0.0001595357898622,0.0,0.0,9.08953857421875,0.0,0.0,0.0,0.2901743650436401,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143710076808,-1010.5266723632812,304.1592712402344,0.5550908446311951,0.0689432322978973,0.0640342384576797,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626865014433,-682.584228515625,302.6682434082031,0.4901272654533386,0.050000000745058,0.0489466451108455,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045386314392,-3234.79443359375,304.1544494628906,0.9000087976455688,0.291687935590744,0.2050544023513794,293.22760009765625,297.1499938964844,293.1499938964844,0.2892262041568756,-5641.12548828125,304.126220703125,0.9857754707336426,0.3761303722858429,0.3588950634002685,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442319110035,-3492.671142578125,303.5550231933594,0.4901272654533386,0.050000000745058,0.2321818172931671,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488583028316497,0.9302409887313844,0.9302409887313844,1.0,1.0,-1.089746356010437,0.4692960083484649,0.6204502582550049,0.2050284892320633,0.0,0.0,0.3056473135948181,47.50586700439453,67.0,-31.922975540161133,-7179.2646484375,161.70028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571978032588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217116892337799,0.2171213179826736,-4.42965938418638e-06,0.0,0.0001595357898622,0.0,0.0,9.08953857421875,0.0,0.0,0.0,0.2901743650436401,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.025337828323245,-979.026611328125,304.1589660644531,0.5329391360282898,0.0666507259011268,0.0621869340538978,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147134840488,-674.3759155273438,302.50946044921875,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091635167598724,-3212.888916015625,304.1558532714844,0.8775992393493652,0.2901036441326141,0.2041344940662384,293.2460021972656,297.1499938964844,293.1499938964844,0.2839691638946533,-5546.375,304.142822265625,0.9591699242591858,0.3703936636447906,0.3527421057224273,293.2343139648437,297.1499938964844,293.1499938964844,0.012817564420402,-3489.487060546875,303.51837158203125,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297854900360109,0.9297854900360109,1.0,1.0,-1.0818828344345093,0.4656538963317871,0.6162289381027222,0.2033927738666534,0.0,0.0,0.3037862777709961,53.12033462524414,70.0,18.879749298095703,-7145.64697265625,169.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666510343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177455723285675,0.2177500128746032,-4.4373541641107295e-06,0.0,0.0001580833486514,0.0,0.0,9.133208274841309,0.0,0.0,0.0,0.2903874516487121,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.025337828323245,-979.026611328125,304.1589660644531,0.5329391360282898,0.0666507259011268,0.0621869340538978,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147134840488,-674.3759155273438,302.50946044921875,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091635167598724,-3212.888916015625,304.1558532714844,0.8775992393493652,0.2901036441326141,0.2041344940662384,293.2460021972656,297.1499938964844,293.1499938964844,0.2839691638946533,-5546.375,304.142822265625,0.9591699242591858,0.3703936636447906,0.3527421057224273,293.2343139648437,297.1499938964844,293.1499938964844,0.012817564420402,-3489.487060546875,303.51837158203125,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297854900360109,0.9297854900360109,1.0,1.0,-1.0818828344345093,0.4656538963317871,0.6162289381027222,0.2033927738666534,0.0,0.0,0.3037862777709961,53.12033462524414,70.0,18.879749298095703,-7145.64697265625,169.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666510343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177455723285675,0.2177500128746032,-4.4373541641107295e-06,0.0,0.0001580833486514,0.0,0.0,9.133208274841309,0.0,0.0,0.0,0.2903874516487121,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237886290997266,-949.436279296875,304.1585693359375,0.5155234932899475,0.0644256994128227,0.0603557415306568,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739889502525,-666.5732421875,302.3435363769531,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402621507644,-3195.306884765625,304.15625,0.8605864644050598,0.2884920239448547,0.2031608074903488,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895937442779,-5489.626953125,304.1508483886719,0.9367574453353882,0.3667852282524109,0.3491783440113067,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005286678671,-3489.72802734375,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131271839142,0.9293299913406372,0.9293299913406372,1.0,1.0,-1.0756014585494995,0.4626757502555847,0.6129257082939148,0.2022679150104522,0.0,0.0,0.3016337752342224,58.05569839477539,73.0,14.036130905151367,-7071.5849609375,176.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332985162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157759666442871,0.2157804071903228,-4.43414319306612e-06,0.0,0.0001569331361679,0.0,0.0,9.03762149810791,0.0,0.0,0.0,0.2900340855121612,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237886290997266,-949.436279296875,304.1585693359375,0.5155234932899475,0.0644256994128227,0.0603557415306568,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739889502525,-666.5732421875,302.3435363769531,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402621507644,-3195.306884765625,304.15625,0.8605864644050598,0.2884920239448547,0.2031608074903488,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895937442779,-5489.626953125,304.1508483886719,0.9367574453353882,0.3667852282524109,0.3491783440113067,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005286678671,-3489.72802734375,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131271839142,0.9293299913406372,0.9293299913406372,1.0,1.0,-1.0756014585494995,0.4626757502555847,0.6129257082939148,0.2022679150104522,0.0,0.0,0.3016337752342224,58.05569839477539,73.0,14.036130905151367,-7071.5849609375,176.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332985162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157759666442871,0.2157804071903228,-4.43414319306612e-06,0.0,0.0001569331361679,0.0,0.0,9.03762149810791,0.0,0.0,0.0,0.2900340855121612,4.0,0.0,1.0
