time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230605546385049,-935.1246337890624,304.1583251953125,0.5082154870033264,0.0633503869175911,0.0594636499881744,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513346984982,-662.4859619140625,302.2587585449219,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070413529872894,-3186.688720703125,304.1564025878906,0.8535014390945435,0.287687599658966,0.2026674747467041,293.2526550292969,297.1499938964844,293.1499938964844,0.2791117429733276,-5467.42431640625,304.1531982421875,0.9270657896995544,0.3653144836425781,0.3478015959262848,293.23974609375,297.1499938964844,293.1499938964844,0.0127890575677156,-3489.476806640625,303.4596862792969,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640427350997925,0.9291023015975952,0.9291023015975952,1.0,1.0,-1.0729117393493652,0.4613917768001556,0.6115199327468872,0.2018075734376907,0.0,0.0,0.3003661930561065,60.32368850708008,73.0,12.405476570129396,-7037.353515625,180.19512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541388928890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148439586162567,0.2148483842611313,-4.432146397448378e-06,0.0,0.0001564313861308,0.0,0.0,8.991564750671387,0.0,0.0,0.0,0.2898484170436859,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223648492246866,-921.1825561523438,304.1580810546875,0.5016239881515503,0.0623016506433486,0.0585910454392433,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281617000699,-658.3097534179688,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063540816307068,-3178.22607421875,304.156494140625,0.8471173644065857,0.2868848145008087,0.202172189950943,293.2529296875,297.1499938964844,293.1499938964844,0.2778602838516235,-5447.40625,304.1548767089844,0.9183194041252136,0.3639573752880096,0.3465596735477447,293.241455078125,297.1499938964844,293.1499938964844,0.0127762947231531,-3489.0849609375,303.4397277832031,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665227353572845,0.92900812625885,0.92900812625885,1.0,1.0,-1.07037615776062,0.4601830840110779,0.6101930737495422,0.2013841718435287,0.0,0.0,0.2989581525325775,62.48795700073242,61.0,9.797614097595217,-7001.32373046875,183.38040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536828279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137443423271179,0.2137487679719925,-4.429840828379383e-06,0.0,0.0001559685333631,0.0,0.0,8.937418937683105,0.0,0.0,0.0,0.2896329164505005,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209740977734327,-892.4255981445312,304.15771484375,0.4956834316253662,0.0603214129805564,0.0567795671522617,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370600655674,-647.7136840820312,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.204881340265274,-3160.074951171875,304.1567687988281,0.845127522945404,0.2853024899959564,0.2010696083307266,293.2524108886719,297.1499938964844,293.1499938964844,0.2754406929016113,-5408.9892578125,304.1572570800781,0.9152038097381592,0.3614561855792999,0.3441502749919891,293.2445678710937,297.1499938964844,293.1499938964844,0.012683224864304,-3477.27783203125,303.3998107910156,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655453085899353,0.92881977558136,0.92881977558136,1.0,1.0,-1.0640431642532349,0.4571885168552398,0.6068546772003174,0.2002740502357483,0.0,0.0,0.296010285615921,62.62158203125,49.0,6.869050979614258,-6926.52197265625,181.720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528367400169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114142626523971,0.2114186882972717,-4.424633516464382e-06,0.0,0.0001551098539493,0.0,0.0,8.822403907775879,0.0,0.0,0.0,0.289171814918518,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209740977734327,-892.4255981445312,304.15771484375,0.4956834316253662,0.0603214129805564,0.0567795671522617,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370600655674,-647.7136840820312,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.204881340265274,-3160.074951171875,304.1567687988281,0.845127522945404,0.2853024899959564,0.2010696083307266,293.2524108886719,297.1499938964844,293.1499938964844,0.2754406929016113,-5408.9892578125,304.1572570800781,0.9152038097381592,0.3614561855792999,0.3441502749919891,293.2445678710937,297.1499938964844,293.1499938964844,0.012683224864304,-3477.27783203125,303.3998107910156,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655453085899353,0.92881977558136,0.92881977558136,1.0,1.0,-1.0640431642532349,0.4571885168552398,0.6068546772003174,0.2002740502357483,0.0,0.0,0.296010285615921,62.62158203125,49.0,6.869050979614258,-6926.52197265625,181.720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528367400169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114142626523971,0.2114186882972717,-4.424633516464382e-06,0.0,0.0001551098539493,0.0,0.0,8.822403907775879,0.0,0.0,0.0,0.289171814918518,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196736454963684,-864.2634887695312,304.1573181152344,0.4954811036586761,0.0585319139063358,0.0550081580877304,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161551773548,-635.236328125,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033240348100662,-3140.840576171875,304.1571044921875,0.8518691658973694,0.2837853729724884,0.1999083757400512,293.2510070800781,297.1499938964844,293.1499938964844,0.2730366587638855,-5371.02001953125,304.1588134765625,0.9236140251159668,0.359143853187561,0.3418093025684356,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358877703547,-3456.110107421875,303.36065673828125,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603941857814789,0.9286314249038696,0.9286314249038696,1.0,1.0,-1.056844711303711,0.4538047313690185,0.6030399799346924,0.1989690512418747,0.0,0.0,0.2924107313156128,59.34722518920898,37.0,6.266259670257568,-6846.2958984375,173.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520049571990966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086600065231323,0.2086644172668457,-4.418709522724384e-06,0.0,0.0001542657118989,0.0,0.0,8.687494277954102,0.0,0.0,0.0,0.2886324822902679,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196736454963684,-864.2634887695312,304.1573181152344,0.4954811036586761,0.0585319139063358,0.0550081580877304,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161551773548,-635.236328125,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033240348100662,-3140.840576171875,304.1571044921875,0.8518691658973694,0.2837853729724884,0.1999083757400512,293.2510070800781,297.1499938964844,293.1499938964844,0.2730366587638855,-5371.02001953125,304.1588134765625,0.9236140251159668,0.359143853187561,0.3418093025684356,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358877703547,-3456.110107421875,303.36065673828125,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603941857814789,0.9286314249038696,0.9286314249038696,1.0,1.0,-1.056844711303711,0.4538047313690185,0.6030399799346924,0.1989690512418747,0.0,0.0,0.2924107313156128,59.34722518920898,37.0,6.266259670257568,-6846.2958984375,173.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520049571990966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086600065231323,0.2086644172668457,-4.418709522724384e-06,0.0,0.0001542657118989,0.0,0.0,8.687494277954102,0.0,0.0,0.0,0.2886324822902679,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018485115841031,-837.2847900390625,304.1568603515625,0.5000142455101013,0.0569087117910385,0.0533087849617004,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843305319547,-621.6554565429688,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017538249492645,-3121.439208984375,304.1573486328125,0.8662657737731934,0.2823363542556762,0.198728933930397,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654965877533,-5333.7001953125,304.1598205566406,0.9417263865470886,0.3569573760032654,0.3395094275474548,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570663854479,-3429.214599609375,303.3224792480469,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.9284529089927672,0.9284529089927672,1.0,1.0,-1.049144625663757,0.4502020478248596,0.5989425778388977,0.1975400447845459,0.0,0.0,0.2883130609989166,53.806888580322266,25.0,5.57674503326416,-6762.35205078125,161.56846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511008590459823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055094242095947,0.2055138349533081,-4.4118601181253325e-06,0.0,0.000153348169988,0.0,0.0,8.533822059631348,0.0,0.0,0.0,0.2880184352397918,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018485115841031,-837.2847900390625,304.1568603515625,0.5000142455101013,0.0569087117910385,0.0533087849617004,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843305319547,-621.6554565429688,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017538249492645,-3121.439208984375,304.1573486328125,0.8662657737731934,0.2823363542556762,0.198728933930397,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654965877533,-5333.7001953125,304.1598205566406,0.9417263865470886,0.3569573760032654,0.3395094275474548,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570663854479,-3429.214599609375,303.3224792480469,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.9284529089927672,0.9284529089927672,1.0,1.0,-1.049144625663757,0.4502020478248596,0.5989425778388977,0.1975400447845459,0.0,0.0,0.2883130609989166,53.806888580322266,25.0,5.57674503326416,-6762.35205078125,161.56846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511008590459823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055094242095947,0.2055138349533081,-4.4118601181253325e-06,0.0,0.000153348169988,0.0,0.0,8.533822059631348,0.0,0.0,0.0,0.2880184352397918,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174014847725629,-811.4940795898438,304.1563720703125,0.5097023844718933,0.0554219521582126,0.0516822002828121,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507102966308,-607.36572265625,301.46600341796875,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.200192391872406,-3102.137451171875,304.1575012207031,0.8892974853515625,0.2809480726718902,0.1975497305393219,293.2471008300781,297.1499938964844,293.1499938964844,0.2683288156986236,-5296.990234375,304.1604309082031,0.96792733669281,0.3548653125762939,0.3372455239295959,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606048196554,-3398.743896484375,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282743334770204,0.9282743334770204,1.0,1.0,-1.0411683320999146,0.4464867115020752,0.5946815609931946,0.1960267126560211,0.0,0.0,0.2837742269039154,46.76906204223633,25.0,4.882734298706055,-6676.42236328125,146.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500587612390518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020500898361206,0.2020545005798339,-4.404321316542337e-06,0.0,0.000152290565893,0.0,0.0,8.366019248962402,0.0,0.0,0.0,0.2873477339744568,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174014847725629,-811.4940795898438,304.1563720703125,0.5097023844718933,0.0554219521582126,0.0516822002828121,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507102966308,-607.36572265625,301.46600341796875,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.200192391872406,-3102.137451171875,304.1575012207031,0.8892974853515625,0.2809480726718902,0.1975497305393219,293.2471008300781,297.1499938964844,293.1499938964844,0.2683288156986236,-5296.990234375,304.1604309082031,0.96792733669281,0.3548653125762939,0.3372455239295959,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606048196554,-3398.743896484375,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282743334770204,0.9282743334770204,1.0,1.0,-1.0411683320999146,0.4464867115020752,0.5946815609931946,0.1960267126560211,0.0,0.0,0.2837742269039154,46.76906204223633,25.0,4.882734298706055,-6676.42236328125,146.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500587612390518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020500898361206,0.2020545005798339,-4.404321316542337e-06,0.0,0.000152290565893,0.0,0.0,8.366019248962402,0.0,0.0,0.0,0.2873477339744568,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016920069232583,-799.6322021484375,304.1560974121094,0.5142871737480164,0.0547170490026474,0.0509332381188869,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947808206081,-600.5387573242188,301.3756103515625,0.4968300759792328,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994569301605224,-3093.057861328125,304.157470703125,0.9001783728599548,0.2802692055702209,0.1969925612211227,293.2460327148437,297.1499938964844,293.1499938964844,0.2672163248062134,-5279.5517578125,304.1605529785156,0.9787043929100036,0.3538446724414825,0.3361672759056091,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751271024346,-3385.509521484375,303.26708984375,0.4968300759792328,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372171282768249,0.9281851053237916,0.9281851053237916,1.0,1.0,-1.0375386476516724,0.4448016285896301,0.5927369594573975,0.1953257918357849,0.0,0.0,0.2813819348812103,43.90878677368164,25.0,4.01215410232544,-6634.0078125,140.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494719684123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002303004264831,0.2002346962690353,-4.400349553179694e-06,0.0,0.0001516950433142,0.0,0.0,8.278136253356934,0.0,0.0,0.0,0.2869966626167297,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164716951549053,-788.3499145507812,304.1557922363281,0.5182157754898071,0.054024115204811,0.0502179227769374,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463754996657,-593.9671020507812,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987566202878952,-3084.4248046875,304.1573791503906,0.9101452827453612,0.2795911729335785,0.196452647447586,293.2449951171875,297.1499938964844,293.1499938964844,0.2661498486995697,-5262.8642578125,304.1605834960937,0.9874069690704346,0.3528320789337158,0.3351189494132995,293.25079345703125,297.1499938964844,293.1499938964844,0.011999181471765,-3373.881591796875,303.2488098144531,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334766536951065,0.9281153678894044,0.9281153678894044,1.0,1.0,-1.0341416597366333,0.4432282745838165,0.5909133553504944,0.1946635246276855,0.0,0.0,0.2790155708789825,41.54848098754883,25.0,2.451556921005249,-6592.7548828125,135.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488379687070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984042674303054,0.1984086632728576,-4.396304575493559e-06,0.0,0.0001510516303824,0.0,0.0,8.190122604370117,0.0,0.0,0.0,0.2866449654102325,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156469997018575,-766.9641723632812,304.1552429199219,0.524384617805481,0.0526682659983634,0.0488544330000877,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653265610337,-581.2896728515625,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974294036626815,-3068.085693359375,304.1571350097656,0.9285619258880616,0.2782334089279175,0.1954025775194168,293.2428283691406,297.1499938964844,293.1499938964844,0.2633414566516876,-5218.1259765625,304.16192626953125,0.9990000128746032,0.3508610725402832,0.3321895003318786,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666552007198,-3353.948486328125,303.2119140625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.9279758334159852,0.9279758334159852,1.0,1.0,-1.02678644657135,0.4398292303085327,0.5869571566581726,0.1932181864976883,0.0,0.0,0.2745517492294311,37.86117935180664,25.0,-0.214210957288742,-6514.548828125,127.5616683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.14743672311306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949530690908432,0.1949574500322342,-4.388448815006996e-06,0.0,0.0001496295299148,0.0,0.0,8.024163246154785,0.0,0.0,0.0,0.2859790325164795,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156469997018575,-766.9641723632812,304.1552429199219,0.524384617805481,0.0526682659983634,0.0488544330000877,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653265610337,-581.2896728515625,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974294036626815,-3068.085693359375,304.1571350097656,0.9285619258880616,0.2782334089279175,0.1954025775194168,293.2428283691406,297.1499938964844,293.1499938964844,0.2633414566516876,-5218.1259765625,304.16192626953125,0.9990000128746032,0.3508610725402832,0.3321895003318786,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666552007198,-3353.948486328125,303.2119140625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.9279758334159852,0.9279758334159852,1.0,1.0,-1.02678644657135,0.4398292303085327,0.5869571566581726,0.1932181864976883,0.0,0.0,0.2745517492294311,37.86117935180664,25.0,-0.214210957288742,-6514.548828125,127.5616683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.14743672311306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949530690908432,0.1949574500322342,-4.388448815006996e-06,0.0,0.0001496295299148,0.0,0.0,8.024163246154785,0.0,0.0,0.0,0.2859790325164795,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148897608742117,-746.3201293945312,304.1547546386719,0.5263497233390808,0.0512874126434326,0.0475812591612339,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981571227312,-568.65478515625,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662437438964,-3049.819580078125,304.1572265625,0.9396362900733948,0.2768802642822265,0.1944014132022857,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508344292640686,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478864267468,-3335.20458984375,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278363585472108,0.9278363585472108,1.0,1.0,-1.010336995124817,0.4322744607925415,0.5780625343322754,0.1899173259735107,0.0,0.0,0.2683034241199493,35.63587188720703,25.0,14.572155952453612,-6408.677734375,119.72757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458346992731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909551918506622,0.1909595727920532,-4.380732661957154e-06,0.0,0.000148003688082,0.0,0.0,7.835557460784912,0.0,0.0,0.0,0.285227358341217,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148897608742117,-746.3201293945312,304.1547546386719,0.5263497233390808,0.0512874126434326,0.0475812591612339,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981571227312,-568.65478515625,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662437438964,-3049.819580078125,304.1572265625,0.9396362900733948,0.2768802642822265,0.1944014132022857,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508344292640686,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478864267468,-3335.20458984375,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278363585472108,0.9278363585472108,1.0,1.0,-1.010336995124817,0.4322744607925415,0.5780625343322754,0.1899173259735107,0.0,0.0,0.2683034241199493,35.63587188720703,25.0,14.572155952453612,-6408.677734375,119.72757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458346992731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909551918506622,0.1909595727920532,-4.380732661957154e-06,0.0,0.000148003688082,0.0,0.0,7.835557460784912,0.0,0.0,0.0,0.285227358341217,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.013984858058393,-721.0610961914062,304.1402282714844,0.5256953835487366,0.050000000745058,0.0460620000958442,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417072072625,-556.25732421875,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241557598114,-3033.160888671875,304.15704345703125,0.9482862949371338,0.2755368947982788,0.1934172660112381,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529607355594635,0.3116246461868286,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427801549434,-3319.186767578125,303.1383056640625,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676707506179,0.9277636408805848,0.9277636408805848,1.0,1.0,-0.9953516721725464,0.4254014492034912,0.5699502229690552,0.1869346052408218,0.0,0.0,0.2610597908496856,33.900856018066406,25.0,5.231172561645508,-6287.5302734375,113.36506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439130008220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855595409870147,0.1855639070272445,-4.36993741459446e-06,0.0,0.0001460533967474,0.0,0.0,7.58231258392334,0.0,0.0,0.0,0.2842366695404053,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.013984858058393,-721.0610961914062,304.1402282714844,0.5256953835487366,0.050000000745058,0.0460620000958442,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417072072625,-556.25732421875,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241557598114,-3033.160888671875,304.15704345703125,0.9482862949371338,0.2755368947982788,0.1934172660112381,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529607355594635,0.3116246461868286,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427801549434,-3319.186767578125,303.1383056640625,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676707506179,0.9277636408805848,0.9277636408805848,1.0,1.0,-0.9953516721725464,0.4254014492034912,0.5699502229690552,0.1869346052408218,0.0,0.0,0.2610597908496856,33.900856018066406,25.0,5.231172561645508,-6287.5302734375,113.36506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439130008220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855595409870147,0.1855639070272445,-4.36993741459446e-06,0.0,0.0001460533967474,0.0,0.0,7.58231258392334,0.0,0.0,0.0,0.2842366695404053,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151515275239,-717.0863647460938,304.0959777832031,0.530896782875061,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.007594380993396,-544.0525512695312,300.51837158203125,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932645440101623,-3016.3173828125,304.156982421875,0.9555413126945496,0.2738141119480133,0.1923113018274307,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057895183563,-4769.474609375,304.1845703125,0.9990000128746032,0.3561489880084991,0.3034418523311615,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492697805166,-3305.648193359375,303.1005249023437,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588628292083,0.9276909232139589,0.9276909232139589,1.0,1.0,-0.9837151169776917,0.4201076626777649,0.5636074542999268,0.1845319122076034,0.0,0.0,0.2548144459724426,32.42634201049805,43.0,-1.165452241897583,-6189.16259765625,108.28693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416806876659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18101866543293,0.1810230165719986,-4.359777904028306e-06,0.0,0.0001437878818251,0.0,0.0,7.369170188903809,0.0,0.0,0.0,0.2833825051784515,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151515275239,-717.0863647460938,304.0959777832031,0.530896782875061,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.007594380993396,-544.0525512695312,300.51837158203125,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932645440101623,-3016.3173828125,304.156982421875,0.9555413126945496,0.2738141119480133,0.1923113018274307,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057895183563,-4769.474609375,304.1845703125,0.9990000128746032,0.3561489880084991,0.3034418523311615,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492697805166,-3305.648193359375,303.1005249023437,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588628292083,0.9276909232139589,0.9276909232139589,1.0,1.0,-0.9837151169776917,0.4201076626777649,0.5636074542999268,0.1845319122076034,0.0,0.0,0.2548144459724426,32.42634201049805,43.0,-1.165452241897583,-6189.16259765625,108.28693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416806876659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18101866543293,0.1810230165719986,-4.359777904028306e-06,0.0,0.0001437878818251,0.0,0.0,7.369170188903809,0.0,0.0,0.0,0.2833825051784515,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718692421913,-716.3091430664062,304.0745849609375,0.5293000340461731,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803917668759,-538.3858032226562,300.4164123535156,0.5293000340461731,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923930794000625,-3005.47265625,304.15728759765625,0.9515266418457032,0.2727158069610595,0.1915671378374099,293.178466796875,297.1499938964844,293.1499938964844,0.2374365031719207,-4803.81396484375,304.1745910644531,0.9990000128746032,0.3574070930480957,0.305801510810852,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197701379656,-3302.16259765625,303.0812683105469,0.5293000340461731,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592346191406,291.1932983398437,1.0,0.2155189514160156,0.9276545643806458,0.9276545643806458,1.0,1.0,-0.9857686758041382,0.4211143255233764,0.5646543502807617,0.1847595423460006,0.0,0.0,0.2520540952682495,32.8292121887207,43.0,-10.428937911987305,-6159.91455078125,109.4156265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404882669448852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789538264274597,0.1789581924676895,-4.355194505478721e-06,0.0,0.0001425777300028,0.0,0.0,7.272860527038574,0.0,0.0,0.0,0.2829980552196502,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594016268849,-716.6142578125,304.0532531738281,0.5246252417564392,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767499998211,-533.4196166992188,300.3100891113281,0.5246252417564392,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.191794067621231,-2998.26025390625,304.15704345703125,0.9421466588974,0.2717753052711487,0.1908984780311584,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371811389923,-4914.8837890625,304.1580505371094,0.9990000128746032,0.3571938574314117,0.3129270374774933,293.2547302246094,297.1499938964844,293.1499938964844,0.0115113770589232,-3303.480712890625,303.0606689453125,0.5246252417564392,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.218653917312622,0.9276326894760132,0.9276326894760132,1.0,1.0,-0.9938881397247314,0.4249078631401062,0.5689802765846252,0.1861661374568939,0.0,0.0,0.2511548101902008,34.09211349487305,46.0,-31.1387882232666,-6153.8349609375,113.35897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1392968147993087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177579641342163,0.1775839924812317,-4.351124971435638e-06,0.0,0.0001413685531588,0.0,0.0,7.2073140144348145,0.0,0.0,0.0,0.2827334702014923,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365963310003,-717.3825073242188,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171300239861,-523.4319458007812,300.09039306640625,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910341829061508,-2989.4521484375,304.1559753417969,0.9266363382339478,0.2703673839569092,0.1898378431797027,293.1944274902344,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531443774700165,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933857694268,-3306.505859375,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925908803939,0.9275889992713928,0.9275889992713928,1.0,1.0,-1.0075619220733645,0.4312940537929535,0.5762678980827332,0.1885644793510437,0.0,0.0,0.2543612420558929,36.26728820800781,49.0,-36.13447570800781,-6200.6142578125,120.21121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371644437313079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788552105426788,0.1788595467805862,-4.349420123617165e-06,0.0,0.0001392044650856,0.0,0.0,7.2592620849609375,0.0,0.0,0.0,0.282884269952774,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365963310003,-717.3825073242188,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171300239861,-523.4319458007812,300.09039306640625,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910341829061508,-2989.4521484375,304.1559753417969,0.9266363382339478,0.2703673839569092,0.1898378431797027,293.1944274902344,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531443774700165,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933857694268,-3306.505859375,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925908803939,0.9275889992713928,0.9275889992713928,1.0,1.0,-1.0075619220733645,0.4312940537929535,0.5762678980827332,0.1885644793510437,0.0,0.0,0.2543612420558929,36.26728820800781,49.0,-36.13447570800781,-6200.6142578125,120.21121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371644437313079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788552105426788,0.1788595467805862,-4.349420123617165e-06,0.0,0.0001392044650856,0.0,0.0,7.2592620849609375,0.0,0.0,0.0,0.282884269952774,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141114100813,-717.630615234375,303.9732971191406,0.5087905526161194,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626145996153,-512.494873046875,299.8724975585937,0.5087905526161194,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092746019363,-2983.2587890625,304.1548767089844,0.9095430374145508,0.2694829702377319,0.189292773604393,293.2221374511719,297.1499938964844,293.1499938964844,0.261135071516037,-5194.11279296875,304.133056640625,0.9927487373352052,0.3464045226573944,0.3301070928573608,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588914439082,-3304.67822265625,302.9727783203125,0.5087905526161194,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302098512649,0.9275453090667723,0.9275453090667723,1.0,1.0,-1.0141202211380005,0.4344027936458587,0.5797174572944641,0.1896019130945205,0.0,0.0,0.2575738728046417,39.03764724731445,52.0,-14.398675918579102,-6237.8642578125,126.53172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356643140316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540126800537,0.1811583638191223,-4.3533545976970345e-06,0.0,0.0001376820291625,0.0,0.0,7.364453315734863,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141114100813,-717.630615234375,303.9732971191406,0.5087905526161194,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626145996153,-512.494873046875,299.8724975585937,0.5087905526161194,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092746019363,-2983.2587890625,304.1548767089844,0.9095430374145508,0.2694829702377319,0.189292773604393,293.2221374511719,297.1499938964844,293.1499938964844,0.261135071516037,-5194.11279296875,304.133056640625,0.9927487373352052,0.3464045226573944,0.3301070928573608,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588914439082,-3304.67822265625,302.9727783203125,0.5087905526161194,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302098512649,0.9275453090667723,0.9275453090667723,1.0,1.0,-1.0141202211380005,0.4344027936458587,0.5797174572944641,0.1896019130945205,0.0,0.0,0.2575738728046417,39.03764724731445,52.0,-14.398675918579102,-6237.8642578125,126.53172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356643140316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540126800537,0.1811583638191223,-4.3533545976970345e-06,0.0,0.0001376820291625,0.0,0.0,7.364453315734863,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764217168092,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477398552,-500.3431396484375,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892620921134948,-2967.378662109375,304.15533447265625,0.8911468982696533,0.2681538760662079,0.1885380893945694,293.2355041503906,297.1499938964844,293.1499938964844,0.2564524114131927,-5115.7900390625,304.146240234375,0.9731351137161256,0.3418340682983398,0.3252643346786499,293.260986328125,297.1499938964844,293.1499938964844,0.0114066191017627,-3297.184326171875,302.9297180175781,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349517822265,0.9272137880325316,0.9272137880325316,1.0,1.0,-1.0085045099258425,0.431930273771286,0.5765742063522339,0.1881714910268783,0.0,0.0,0.2566061317920685,42.537445068359375,55.0,15.20265007019043,-6209.07958984375,131.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347207129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844906330108,0.1814888417720794,-4.3563704821281135e-06,0.0,0.0001367243967251,0.0,0.0,7.383638381958008,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764217168092,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477398552,-500.3431396484375,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892620921134948,-2967.378662109375,304.15533447265625,0.8911468982696533,0.2681538760662079,0.1885380893945694,293.2355041503906,297.1499938964844,293.1499938964844,0.2564524114131927,-5115.7900390625,304.146240234375,0.9731351137161256,0.3418340682983398,0.3252643346786499,293.260986328125,297.1499938964844,293.1499938964844,0.0114066191017627,-3297.184326171875,302.9297180175781,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349517822265,0.9272137880325316,0.9272137880325316,1.0,1.0,-1.0085045099258425,0.431930273771286,0.5765742063522339,0.1881714910268783,0.0,0.0,0.2566061317920685,42.537445068359375,55.0,15.20265007019043,-6209.07958984375,131.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347207129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844906330108,0.1814888417720794,-4.3563704821281135e-06,0.0,0.0001367243967251,0.0,0.0,7.383638381958008,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304572224617,-716.2324829101562,303.9032287597656,0.4915244579315185,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345899201929,-488.1286926269531,299.4382629394531,0.4915244579315185,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879991441965103,-2951.4599609375,304.1556701660156,0.875617504119873,0.2666756808757782,0.1876223385334015,293.23956298828125,297.1499938964844,293.1499938964844,0.253603845834732,-5068.75244140625,304.1521301269531,0.9548958539962769,0.3388321995735168,0.3223028182983398,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589530810713,-3291.500244140625,302.8847351074219,0.4915244579315185,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373888045549392,0.926882266998291,0.926882266998291,1.0,1.0,-1.0049198865890503,0.4304062724113464,0.5745136141777039,0.1871046423912048,0.0,0.0,0.2548355758190155,45.8607177734375,58.0,8.853198051452637,-6155.86328125,135.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340614259243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801315695047378,0.1801359206438064,-4.354521024652058e-06,0.0,0.0001360552996629,0.0,0.0,7.322382926940918,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
