time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304572224617,-716.2324829101562,303.9032287597656,0.4915244579315185,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345899201929,-488.1286926269531,299.4382629394531,0.4915244579315185,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879991441965103,-2951.4599609375,304.1556701660156,0.875617504119873,0.2666756808757782,0.1876223385334015,293.23956298828125,297.1499938964844,293.1499938964844,0.253603845834732,-5068.75244140625,304.1521301269531,0.9548958539962769,0.3388321995735168,0.3223028182983398,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589530810713,-3291.500244140625,302.8847351074219,0.4915244579315185,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373888045549392,0.926882266998291,0.926882266998291,1.0,1.0,-1.0049198865890503,0.4304062724113464,0.5745136141777039,0.1871046423912048,0.0,0.0,0.2548355758190155,45.8607177734375,58.0,8.853198051452637,-6155.86328125,135.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340614259243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801315695047378,0.1801359206438064,-4.354521024652058e-06,0.0,0.0001360552996629,0.0,0.0,7.322382926940918,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033836752176,-715.86474609375,303.8812866210937,0.4880164265632629,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285933040082,-481.9624328613281,299.3250427246094,0.4880164265632629,0.050000000745058,0.0489867255091667,293.2072448730469,297.1499938964844,293.1499938964844,0.187388926744461,-2943.801513671875,304.1557312011719,0.8685984015464783,0.2659249007701874,0.1871493607759475,293.2402038574219,297.1499938964844,293.1499938964844,0.2524811327457428,-5050.431640625,304.1537780761719,0.9461494088172911,0.3375741839408874,0.3211236000061035,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362772390246,-3289.0732421875,302.86163330078125,0.4880164265632629,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395688742399215,0.9267165064811708,0.9267165064811708,1.0,1.0,-1.0034610033035278,0.4298010468482971,0.5736600160598755,0.1866282969713211,0.0,0.0,0.2541118562221527,47.49296188354492,58.0,6.296305179595947,-6134.04052734375,138.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338020265102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796257346868515,0.1796300858259201,-4.353406438895036e-06,0.0,0.0001357920409645,0.0,0.0,7.298823356628418,0.0,0.0,0.0,0.283061146736145,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729862377047,-715.422607421875,303.85791015625,0.4846421182155609,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230516389012,-475.7356872558594,299.2106628417969,0.4846421182155609,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.186778724193573,-2936.14306640625,304.1557922363281,0.8620003461837769,0.2651727497577667,0.1866739243268966,293.2403869628906,297.1499938964844,293.1499938964844,0.2514408826828003,-5033.55029296875,304.15496826171875,0.9376507997512816,0.3363959789276123,0.3200423419475555,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132633268833,-3286.5947265625,302.8382873535156,0.4846421182155609,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417205423116684,0.9266471862792968,0.9266471862792968,1.0,1.0,-1.0021132230758667,0.4292519092559814,0.5728613138198853,0.1861716657876968,0.0,0.0,0.2533428966999054,49.11506652832031,61.0,4.3461689949035645,-6112.78955078125,140.8414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335846036672592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791080981492996,0.1791124492883682,-4.352340056357207e-06,0.0,0.0001355713902739,0.0,0.0,7.274854183197021,0.0,0.0,0.0,0.2829656302928924,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058099403977,-714.4150390625,303.80780029296875,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130570247769,-463.1021118164063,298.9781799316406,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.18557870388031,-2921.0947265625,304.1558837890625,0.8499047756195068,0.2636686265468597,0.1857216209173202,293.24005126953125,297.1499938964844,293.1499938964844,0.249513179063797,-5002.474609375,304.156494140625,0.9215988516807556,0.3341712057590484,0.3180385529994964,293.2688293457031,297.1499938964844,293.1499938964844,0.011266965419054,-3281.69677734375,302.7908630371094,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459433078765869,0.9265084862709044,0.9265084862709044,1.0,1.0,-0.9996002912521362,0.4282434582710266,0.5713568329811096,0.1852814704179763,0.0,0.0,0.2518743276596069,52.341339111328125,49.0,1.2350775003433228,-6072.49560546875,145.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480460405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780749857425689,0.1780793368816375,-4.3501941036083736e-06,0.0,0.0001352298277197,0.0,0.0,7.22705078125,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058099403977,-714.4150390625,303.80780029296875,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130570247769,-463.1021118164063,298.9781799316406,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.18557870388031,-2921.0947265625,304.1558837890625,0.8499047756195068,0.2636686265468597,0.1857216209173202,293.24005126953125,297.1499938964844,293.1499938964844,0.249513179063797,-5002.474609375,304.156494140625,0.9215988516807556,0.3341712057590484,0.3180385529994964,293.2688293457031,297.1499938964844,293.1499938964844,0.011266965419054,-3281.69677734375,302.7908630371094,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459433078765869,0.9265084862709044,0.9265084862709044,1.0,1.0,-0.9996002912521362,0.4282434582710266,0.5713568329811096,0.1852814704179763,0.0,0.0,0.2518743276596069,52.341339111328125,49.0,1.2350775003433228,-6072.49560546875,145.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480460405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780749857425689,0.1780793368816375,-4.3501941036083736e-06,0.0,0.0001352298277197,0.0,0.0,7.22705078125,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133636053651571,-711.1055297851562,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832787908613,-448.7698364257813,298.7419128417969,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.184255376458168,-2904.431884765625,304.1561279296875,0.8497050404548645,0.2621916830539703,0.1846724152565002,293.2391967773437,297.1499938964844,293.1499938964844,0.2475308179855346,-4970.595703125,304.1576232910156,0.9210740923881532,0.3320607244968414,0.3160082101821899,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680561676621,-3266.75,302.74298095703125,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852573633194,0.926369845867157,0.926369845867157,1.0,1.0,-0.995766580104828,0.4266355335712433,0.569131076335907,0.1841179132461547,0.0,0.0,0.2503177523612976,51.854774475097656,37.0,2.3403637409210205,-6032.3330078125,143.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004632472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770661026239395,0.1770704537630081,-4.348157290223753e-06,0.0,0.0001349785597994,0.0,0.0,7.1805419921875,0.0,0.0,0.0,0.2825912833213806,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133636053651571,-711.1055297851562,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832787908613,-448.7698364257813,298.7419128417969,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.184255376458168,-2904.431884765625,304.1561279296875,0.8497050404548645,0.2621916830539703,0.1846724152565002,293.2391967773437,297.1499938964844,293.1499938964844,0.2475308179855346,-4970.595703125,304.1576232910156,0.9210740923881532,0.3320607244968414,0.3160082101821899,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680561676621,-3266.75,302.74298095703125,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852573633194,0.926369845867157,0.926369845867157,1.0,1.0,-0.995766580104828,0.4266355335712433,0.569131076335907,0.1841179132461547,0.0,0.0,0.2503177523612976,51.854774475097656,37.0,2.3403637409210205,-6032.3330078125,143.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004632472992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770661026239395,0.1770704537630081,-4.348157290223753e-06,0.0,0.0001349785597994,0.0,0.0,7.1805419921875,0.0,0.0,0.0,0.2825912833213806,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720546633005,-706.0891723632812,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411800906062,-433.1431274414063,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827582120895385,-2885.48828125,304.1565856933594,0.8592712879180908,0.2606125771999359,0.1835101395845413,293.23797607421875,297.1499938964844,293.1499938964844,0.2454642057418823,-4937.36083984375,304.1585388183594,0.9334143996238708,0.3300510048866272,0.3139575719833374,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275177285075,-3243.3818359375,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487441301345,0.926224648952484,0.926224648952484,1.0,1.0,-0.9908205270767212,0.4245268404483795,0.5662936568260193,0.1827161014080047,0.0,0.0,0.2481056004762649,48.35483932495117,25.0,4.443933963775635,-5985.93310546875,136.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733844518661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175682932138443,0.1756872683763504,-4.34570893048658e-06,0.0,0.000134748101118,0.0,0.0,7.117453098297119,0.0,0.0,0.0,0.2823454141616821,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720546633005,-706.0891723632812,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411800906062,-433.1431274414063,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827582120895385,-2885.48828125,304.1565856933594,0.8592712879180908,0.2606125771999359,0.1835101395845413,293.23797607421875,297.1499938964844,293.1499938964844,0.2454642057418823,-4937.36083984375,304.1585388183594,0.9334143996238708,0.3300510048866272,0.3139575719833374,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275177285075,-3243.3818359375,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487441301345,0.926224648952484,0.926224648952484,1.0,1.0,-0.9908205270767212,0.4245268404483795,0.5662936568260193,0.1827161014080047,0.0,0.0,0.2481056004762649,48.35483932495117,25.0,4.443933963775635,-5985.93310546875,136.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733844518661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175682932138443,0.1756872683763504,-4.34570893048658e-06,0.0,0.000134748101118,0.0,0.0,7.117453098297119,0.0,0.0,0.0,0.2823454141616821,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015620961785,-701.3837280273438,303.6653747558594,0.4949477016925812,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434407502412,-420.0408325195313,298.3104553222656,0.4949477016925812,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813770681619644,-2867.95947265625,304.1571655273437,0.8734754323959351,0.2592226862907409,0.1824333220720291,293.2367858886719,297.1499938964844,293.1499938964844,0.2437964081764221,-4910.5517578125,304.1590576171875,0.9512042999267578,0.3285042941570282,0.3123190402984619,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969658613204,-3220.83349609375,302.6576232910156,0.4949477016925812,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.1687316894531,1.0,0.2319477498531341,0.9261084794998168,0.9261084794998168,1.0,1.0,-0.9862216711044312,0.4225519895553589,0.5636696815490723,0.1814576387405395,0.0,0.0,0.2459012120962143,44.073490142822266,25.0,5.451596736907959,-5944.603515625,128.38119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325515657663345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742853820323944,0.1742897182703018,-4.343187356425915e-06,0.0,0.0001345229975413,0.0,0.0,7.053772926330566,0.0,0.0,0.0,0.2820973396301269,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572097212076,-700.1336059570312,303.6561279296875,0.4977718591690063,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938431665301,-416.70947265625,298.261962890625,0.4977718591690063,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810197383165359,-2863.42138671875,304.15728759765625,0.8780562877655029,0.2588727176189422,0.1821547448635101,293.2364807128906,297.1499938964844,293.1499938964844,0.2433792799711227,-4903.84765625,304.1591491699219,0.9566078186035156,0.3281251490116119,0.3119106292724609,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626130968332,-3214.8056640625,302.6482238769531,0.4977718591690063,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299793362617492,0.9260794520378112,0.9260794520378112,1.0,1.0,-0.985012710094452,0.4220319390296936,0.5629807710647583,0.1811301708221435,0.0,0.0,0.2452887892723083,42.8469352722168,25.0,5.603957176208496,-5933.77978515625,126.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324855536222458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738967150449752,0.1739010661840438,-4.342480224295287e-06,0.0,0.0001344560005236,0.0,0.0,7.036078453063965,0.0,0.0,0.0,0.282028317451477,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012861349619925,-697.4668579101562,303.6332702636719,0.5034316778182983,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742548286914,-408.6199340820313,298.1401672363281,0.5034316778182983,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801516711711883,-2852.40625,304.15753173828125,0.8869405388832092,0.2579948604106903,0.18147873878479,293.2356872558594,297.1499938964844,293.1499938964844,0.2423759698867797,-4887.7451171875,304.1593017578125,0.9665987491607666,0.3271856904029846,0.310930997133255,293.2760925292969,297.1499938964844,293.1499938964844,0.0107875978574156,-3201.78076171875,302.62469482421875,0.5034316778182983,0.050000000745058,0.2311245948076248,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264797091484069,0.9260068535804749,0.9260068535804749,1.0,1.0,-0.982309639453888,0.420879453420639,0.5614301562309265,0.1803715527057647,0.0,0.0,0.2436698675155639,40.55707931518555,25.0,5.34622049331665,-5906.8046875,121.56647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322971582412719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728605180978775,0.1728648692369461,-4.3405775613791775e-06,0.0,0.0001342647883575,0.0,0.0,6.9889302253723145,0.0,0.0,0.0,0.2818444669246673,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746993675827,-695.078369140625,303.6106262207031,0.5085804462432861,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579819992184,-400.6755065917969,298.017333984375,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793042719364166,-2841.6630859375,304.15771484375,0.8947195410728455,0.2571122646331787,0.1808115243911743,293.2348937988281,297.1499938964844,293.1499938964844,0.2414098531007766,-4872.26171875,304.15936279296875,0.9747768640518188,0.3262534737586975,0.3099764883518219,293.27685546875,297.1499938964844,293.1499938964844,0.0107190273702144,-3189.971435546875,302.6010437011719,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.7801208496094,291.1728515625,1.0,0.2233823984861374,0.9259542226791382,0.9259542226791382,1.0,1.0,-0.9797736406326294,0.419804185628891,0.559969425201416,0.1796475201845169,0.0,0.0,0.2420152425765991,38.66679382324219,25.0,4.206177234649658,-5879.98681640625,117.82533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.132070705294609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717709749937057,0.1717753112316131,-4.338510734669399e-06,0.0,0.0001340349699603,0.0,0.0,6.939335346221924,0.0,0.0,0.0,0.2816507518291473,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189365983009,-690.825927734375,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317148514091,-384.9811401367188,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469647884369,-2820.662353515625,304.15789794921875,0.90824693441391,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517826080322,-4842.5146484375,304.1593322753906,0.9875708818435668,0.3244044482707977,0.308113545179367,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940895155072,-3168.6279296875,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182331085205078,0.9258489608764648,0.9258489608764648,1.0,1.0,-0.9750080108642578,0.4177955687046051,0.5572124123573303,0.1782598048448562,0.0,0.0,0.2387235611677169,35.634029388427734,25.0,2.130152940750122,-5829.07421875,111.7065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938962459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695998609066009,0.1696041971445083,-4.33421791967703e-06,0.0,0.0001334495900664,0.0,0.0,6.840498924255371,0.0,0.0,0.0,0.2812620401382446,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189365983009,-690.825927734375,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317148514091,-384.9811401367188,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469647884369,-2820.662353515625,304.15789794921875,0.90824693441391,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517826080322,-4842.5146484375,304.1593322753906,0.9875708818435668,0.3244044482707977,0.308113545179367,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940895155072,-3168.6279296875,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182331085205078,0.9258489608764648,0.9258489608764648,1.0,1.0,-0.9750080108642578,0.4177955687046051,0.5572124123573303,0.1782598048448562,0.0,0.0,0.2387235611677169,35.634029388427734,25.0,2.130152940750122,-5829.07421875,111.7065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938962459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695998609066009,0.1696041971445083,-4.33421791967703e-06,0.0,0.0001334495900664,0.0,0.0,6.840498924255371,0.0,0.0,0.0,0.2812620401382446,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797094613313,-687.052734375,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114705666899,-369.3933410644531,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119646787643,-2799.92724609375,304.1579895019531,0.9199548363685608,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377507984638214,-4813.6904296875,304.15924072265625,0.9966648817062378,0.3225718438625335,0.3062966465950012,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806460440158,-3149.341796875,302.5052490234375,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141839116811752,0.9257437586784364,0.9257437586784364,1.0,1.0,-0.9705435037612916,0.415925532579422,0.5546179413795471,0.1769340485334396,0.0,0.0,0.2354065477848053,33.359622955322266,25.0,0.9545366764068604,-5780.82177734375,106.96206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528913021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674443185329437,0.1674486547708511,-4.329947842052206e-06,0.0,0.0001326975616393,0.0,0.0,6.74270486831665,0.0,0.0,0.0,0.2808769047260284,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797094613313,-687.052734375,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114705666899,-369.3933410644531,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119646787643,-2799.92724609375,304.1579895019531,0.9199548363685608,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377507984638214,-4813.6904296875,304.15924072265625,0.9966648817062378,0.3225718438625335,0.3062966465950012,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806460440158,-3149.341796875,302.5052490234375,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141839116811752,0.9257437586784364,0.9257437586784364,1.0,1.0,-0.9705435037612916,0.415925532579422,0.5546179413795471,0.1769340485334396,0.0,0.0,0.2354065477848053,33.359622955322266,25.0,0.9545366764068604,-5780.82177734375,106.96206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528913021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674443185329437,0.1674486547708511,-4.329947842052206e-06,0.0,0.0001326975616393,0.0,0.0,6.74270486831665,0.0,0.0,0.0,0.2808769047260284,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543376103043,-683.6566772460938,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964551925659,-353.8653564453125,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743531972169876,-2778.82763671875,304.1580810546875,0.927724301815033,0.25166717171669,0.176855519413948,293.2290954589844,297.1499938964844,293.1499938964844,0.2335186898708343,-4743.5546875,304.1634521484375,0.9990000128746032,0.3210806250572204,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103771826252341,-3131.699462890625,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945548534393,0.9256464838981628,0.9256464838981628,1.0,1.0,-0.9631236791610718,0.4127119481563568,0.5504117608070374,0.175024926662445,0.0,0.0,0.2318827360868454,31.815269470214844,25.0,4.301967144012451,-5727.11962890625,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.129853680729866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652602702379226,0.1652645915746688,-4.32572778663598e-06,0.0,0.0001317849673796,0.0,0.0,6.644125461578369,0.0,0.0,0.0,0.280489057302475,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543376103043,-683.6566772460938,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964551925659,-353.8653564453125,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743531972169876,-2778.82763671875,304.1580810546875,0.927724301815033,0.25166717171669,0.176855519413948,293.2290954589844,297.1499938964844,293.1499938964844,0.2335186898708343,-4743.5546875,304.1634521484375,0.9990000128746032,0.3210806250572204,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103771826252341,-3131.699462890625,302.4568176269531,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945548534393,0.9256464838981628,0.9256464838981628,1.0,1.0,-0.9631236791610718,0.4127119481563568,0.5504117608070374,0.175024926662445,0.0,0.0,0.2318827360868454,31.815269470214844,25.0,4.301967144012451,-5727.11962890625,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.129853680729866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652602702379226,0.1652645915746688,-4.32572778663598e-06,0.0,0.0001317849673796,0.0,0.0,6.644125461578369,0.0,0.0,0.0,0.280489057302475,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319785878062,-680.200439453125,303.4317626953125,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815934866666,-337.9914855957031,297.0034484863281,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172395184636116,-2753.709228515625,304.1586608886719,0.9319738149642944,0.2494602650403976,0.1753595024347305,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821268558502,-4646.67041015625,304.1687316894531,0.9990000128746032,0.3209079802036285,0.2956748008728027,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763390168547,-3113.790283203125,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255492091178894,0.9255492091178894,1.0,1.0,-0.9536526799201964,0.4085784256458282,0.5450742840766907,0.1726911962032318,0.0,0.0,0.2268073856830597,30.740747451782227,25.0,9.031845092773438,-5656.75244140625,99.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1287623792886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162327766418457,0.1623320877552032,-4.320803327573231e-06,0.0,0.0001306774356635,0.0,0.0,6.513397693634033,0.0,0.0,0.0,0.2799839973449707,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319785878062,-680.200439453125,303.4317626953125,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815934866666,-337.9914855957031,297.0034484863281,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.172395184636116,-2753.709228515625,304.1586608886719,0.9319738149642944,0.2494602650403976,0.1753595024347305,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821268558502,-4646.67041015625,304.1687316894531,0.9990000128746032,0.3209079802036285,0.2956748008728027,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763390168547,-3113.790283203125,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255492091178894,0.9255492091178894,1.0,1.0,-0.9536526799201964,0.4085784256458282,0.5450742840766907,0.1726911962032318,0.0,0.0,0.2268073856830597,30.740747451782227,25.0,9.031845092773438,-5656.75244140625,99.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1287623792886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162327766418457,0.1623320877552032,-4.320803327573231e-06,0.0,0.0001306774356635,0.0,0.0,6.513397693634033,0.0,0.0,0.0,0.2799839973449707,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747916564345,-678.6117553710938,303.4096374511719,0.5382212400436401,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761700995266,-330.1291809082031,296.8731384277344,0.5382212400436401,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713480353355407,-2740.275634765625,304.15899658203125,0.933477818965912,0.2482995390892028,0.1745324432849884,293.2145080566406,297.1499938964844,293.1499938964844,0.2250442802906036,-4605.140625,304.169921875,0.9990000128746032,0.3211014568805694,0.2930609583854675,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288015186786,-3105.46728515625,302.3855895996094,0.5382212400436401,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.206875130534172,0.9255005717277528,0.9255005717277528,1.0,1.0,-0.9493924975395204,0.4067288935184479,0.5426636338233948,0.1716222912073135,0.0,0.0,0.2240749150514602,30.280000686645508,25.0,6.984330654144287,-5619.228515625,97.46957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281255483627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160627007484436,0.1606313288211822,-4.317755156080239e-06,0.0,0.0001300311414524,0.0,0.0,6.437564373016357,0.0,0.0,0.0,0.2796914875507355,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205756440758,-677.1424560546875,303.38751220703125,0.5399893522262573,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708016604185,-322.23468017578125,296.7408752441406,0.5399893522262573,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704023480415344,-2728.188232421875,304.1590881347656,0.9348801970481871,0.2472973763942718,0.173769399523735,293.2095642089844,297.1499938964844,293.1499938964844,0.2227251231670379,-4567.27734375,304.1705017089844,0.9990000128746032,0.3212581276893616,0.2906516492366791,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831229403615,-3097.639892578125,302.3614807128906,0.5399893522262573,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057438492774963,0.925483763217926,0.925483763217926,1.0,1.0,-0.9454656839370728,0.4050318300724029,0.5404338836669922,0.170623779296875,0.0,0.0,0.2214774787425995,29.858423233032227,25.0,3.488673448562622,-5583.91015625,95.98933410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274283677339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589744538068771,0.1589787602424621,-4.314592843002174e-06,0.0,0.0001293235836783,0.0,0.0,6.363781929016113,0.0,0.0,0.0,0.2794041335582733,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183872058987,-674.4345703125,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609057664871,-306.3788757324219,296.4715270996094,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.956298828125,304.15869140625,0.937496542930603,0.2455001771450042,0.172458529472351,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442762613296,-4500.80908203125,304.1704406738281,0.9990000128746032,0.3214454650878906,0.2863786220550537,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957117974758,-3082.93115234375,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450522184372,0.925450086593628,0.925450086593628,1.0,1.0,-0.9385548830032348,0.4020640552043915,0.536490797996521,0.1688266098499298,0.0,0.0,0.2168157994747162,29.118555068969727,25.0,-1.6905252933502195,-5521.69189453125,93.41324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258816719055175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156023621559143,0.1560279279947281,-4.308651114115492e-06,0.0,0.0001277538976864,0.0,0.0,6.232096195220947,0.0,0.0,0.0,0.2788858711719513,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183872058987,-674.4345703125,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609057664871,-306.3788757324219,296.4715270996094,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.956298828125,304.15869140625,0.937496542930603,0.2455001771450042,0.172458529472351,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442762613296,-4500.80908203125,304.1704406738281,0.9990000128746032,0.3214454650878906,0.2863786220550537,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957117974758,-3082.93115234375,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450522184372,0.925450086593628,0.925450086593628,1.0,1.0,-0.9385548830032348,0.4020640552043915,0.536490797996521,0.1688266098499298,0.0,0.0,0.2168157994747162,29.118555068969727,25.0,-1.6905252933502195,-5521.69189453125,93.41324615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258816719055175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156023621559143,0.1560279279947281,-4.308651114115492e-06,0.0,0.0001277538976864,0.0,0.0,6.232096195220947,0.0,0.0,0.0,0.2788858711719513,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207426905632,-671.8551635742188,303.299072265625,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516289692372,-290.3776550292969,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.167340338230133,-2689.20703125,304.15826416015625,0.939476191997528,0.2437677830457687,0.1712298691272735,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072340250015,-4444.92529296875,304.1693420410156,0.9990000128746032,0.3214876353740692,0.2827806770801544,293.2850341796875,297.1499938964844,293.1499938964844,0.010010820813477,-3068.654296875,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.202043354511261,0.9254164099693298,0.9254164099693298,1.0,1.0,-0.9325882196426392,0.3995209038257599,0.5330673456192017,0.1672345846891403,0.0,0.0,0.2126474827528,28.50104522705078,25.0,-3.824373960494995,-5466.98974609375,91.24917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242012456059455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534486263990402,0.1534529328346252,-4.30347927249386e-06,0.0,0.0001260484714293,0.0,0.0,6.117711067199707,0.0,0.0,0.0,0.2784350514411926,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207426905632,-671.8551635742188,303.299072265625,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516289692372,-290.3776550292969,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.167340338230133,-2689.20703125,304.15826416015625,0.939476191997528,0.2437677830457687,0.1712298691272735,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072340250015,-4444.92529296875,304.1693420410156,0.9990000128746032,0.3214876353740692,0.2827806770801544,293.2850341796875,297.1499938964844,293.1499938964844,0.010010820813477,-3068.654296875,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.202043354511261,0.9254164099693298,0.9254164099693298,1.0,1.0,-0.9325882196426392,0.3995209038257599,0.5330673456192017,0.1672345846891403,0.0,0.0,0.2126474827528,28.50104522705078,25.0,-3.824373960494995,-5466.98974609375,91.24917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242012456059455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534486263990402,0.1534529328346252,-4.30347927249386e-06,0.0,0.0001260484714293,0.0,0.0,6.117711067199707,0.0,0.0,0.0,0.2784350514411926,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263317272067,-669.3497314453125,303.2550964355469,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421775490045,-274.18756103515625,295.9197692871094,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926904201507,-2670.720703125,304.1579284667969,0.9407581090927124,0.2420424222946167,0.1700145155191421,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213864862918854,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.009927419014275,-3054.540771484375,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907297134399,0.9253864884376526,0.9253864884376526,1.0,1.0,-0.9273679852485656,0.3973108232021332,0.5300571918487549,0.1658105552196502,0.0,0.0,0.2089254260063171,27.98722076416016,25.0,-4.435448169708252,-5417.3505859375,89.41707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224610656499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511812806129455,0.1511855870485305,-4.298971362004522e-06,0.0,0.0001242824218934,0.0,0.0,6.017444133758545,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263317272067,-669.3497314453125,303.2550964355469,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421775490045,-274.18756103515625,295.9197692871094,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926904201507,-2670.720703125,304.1579284667969,0.9407581090927124,0.2420424222946167,0.1700145155191421,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213864862918854,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.009927419014275,-3054.540771484375,302.2129821777344,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907297134399,0.9253864884376526,0.9253864884376526,1.0,1.0,-0.9273679852485656,0.3973108232021332,0.5300571918487549,0.1658105552196502,0.0,0.0,0.2089254260063171,27.98722076416016,25.0,-4.435448169708252,-5417.3505859375,89.41707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224610656499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511812806129455,0.1511855870485305,-4.298971362004522e-06,0.0,0.0001242824218934,0.0,0.0,6.017444133758545,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
