time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344055324792,-666.8892822265625,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321088947355,-257.7975769042969,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137005805968,0.2403134554624557,0.1687999963760376,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211434185504913,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449373617768,-3040.44873046875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459314107895,0.9253565669059752,0.9253565669059752,1.0,1.0,-0.922758400440216,0.395370602607727,0.527387797832489,0.164529487490654,0.0,0.0,0.2056047171354293,27.55937957763672,25.0,-4.319036483764648,-5371.52490234375,87.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207290291786193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186909198761,0.1491912007331848,-4.295039161661407e-06,0.0,0.0001225246087415,0.0,0.0,5.929591655731201,0.0,0.0,0.0,0.2776954472064972,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344055324792,-666.8892822265625,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321088947355,-257.7975769042969,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137005805968,0.2403134554624557,0.1687999963760376,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211434185504913,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449373617768,-3040.44873046875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459314107895,0.9253565669059752,0.9253565669059752,1.0,1.0,-0.922758400440216,0.395370602607727,0.527387797832489,0.164529487490654,0.0,0.0,0.2056047171354293,27.55937957763672,25.0,-4.319036483764648,-5371.52490234375,87.85465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207290291786193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186909198761,0.1491912007331848,-4.295039161661407e-06,0.0,0.0001225246087415,0.0,0.0,5.929591655731201,0.0,0.0,0.0,0.2776954472064972,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892335936427,-665.671142578125,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267034355551,-249.52490234375,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637264639139175,-2642.954833984375,304.1575927734375,0.9415321946144104,0.2394466996192932,0.1681920140981674,293.1844177246094,297.1499938964844,293.1499938964844,0.208840936422348,-4341.5439453125,304.1648864746094,0.9990000128746032,0.3209691941738128,0.2761327028274536,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039340227842,-3033.386474609375,302.1369934082031,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987908035516739,0.9253416061401368,0.9253416061401368,1.0,1.0,-0.9206504821777344,0.3944866955280304,0.5261638164520264,0.1639368236064911,0.0,0.0,0.2040815502405166,27.37302589416504,25.0,-4.15955114364624,-5349.73779296875,87.15919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198847815394401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482806354761123,0.1482849270105362,-4.293263828003546e-06,0.0,0.0001216678138007,0.0,0.0,5.889776706695557,0.0,0.0,0.0,0.2775391936302185,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445394232869,-664.4596557617188,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209813266992,-241.19943237304688,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630032211542129,-2633.658447265625,304.15753173828125,0.9415252208709716,0.2385782599449157,0.1675832569599151,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696936368942,-4325.77685546875,304.1639404296875,0.9990000128746032,0.3207603991031647,0.2751202285289764,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630517557263,-3026.30615234375,302.11138916015625,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982751935720443,0.9253227710723876,0.9253227710723876,1.0,1.0,-0.9186582565307616,0.393652856349945,0.5250053405761719,0.1633731424808502,0.0,0.0,0.2026440799236297,27.20273780822754,25.0,-3.9810593128204346,-5328.5947265625,86.5135269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190638989210128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147429957985878,0.1474342495203018,-4.291602635930758e-06,0.0,0.0001208347166539,0.0,0.0,5.852462291717529,0.0,0.0,0.0,0.2773928046226501,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564670413732,-662.0531616210938,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084209188818,-224.3899078369141,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411739706993104,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648070812225,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202411830425262,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815787255764,-3012.07568359375,302.05975341796875,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485201597213,0.9252851009368896,0.9252851009368896,1.0,1.0,-0.9149802923202516,0.3921170830726623,0.5228632092475891,0.1623259037733078,0.0,0.0,0.2000083178281784,26.904335021972656,25.0,-3.60702919960022,-5288.0478515625,85.35270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175127625465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458819806575775,0.1458862721920013,-4.28859220846789e-06,0.0,0.0001192605195683,0.0,0.0,5.78470516204834,0.0,0.0,0.0,0.277127206325531,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564670413732,-662.0531616210938,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084209188818,-224.3899078369141,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411739706993104,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648070812225,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202411830425262,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815787255764,-3012.07568359375,302.05975341796875,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485201597213,0.9252851009368896,0.9252851009368896,1.0,1.0,-0.9149802923202516,0.3921170830726623,0.5228632092475891,0.1623259037733078,0.0,0.0,0.2000083178281784,26.904335021972656,25.0,-3.60702919960022,-5288.0478515625,85.35270690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175127625465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458819806575775,0.1458862721920013,-4.28859220846789e-06,0.0,0.0001192605195683,0.0,0.0,5.78470516204834,0.0,0.0,0.0,0.277127206325531,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699890837073,-659.663818359375,303.08062744140625,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941014755517,-207.36756896972656,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993126630783,-2596.2119140625,304.1573791503906,0.9404194355010986,0.235086053609848,0.1651393622159958,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195873200893402,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003739163279,-2997.724853515625,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.1965437680482864,0.9252474308013916,0.9252474308013916,1.0,1.0,-0.9116607904434204,0.3907335698604584,0.5209271907806396,0.1613766103982925,0.0,0.0,0.1976654082536697,26.65466690063477,28.0,-3.213606834411621,-5249.6201171875,84.34231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161107718944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445196866989135,0.1445239633321762,-4.285957857064204e-06,0.0,0.0001178376696771,0.0,0.0,5.725229263305664,0.0,0.0,0.0,0.2768942415714264,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699890837073,-659.663818359375,303.08062744140625,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941014755517,-207.36756896972656,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993126630783,-2596.2119140625,304.1573791503906,0.9404194355010986,0.235086053609848,0.1651393622159958,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195873200893402,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003739163279,-2997.724853515625,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.1965437680482864,0.9252474308013916,0.9252474308013916,1.0,1.0,-0.9116607904434204,0.3907335698604584,0.5209271907806396,0.1613766103982925,0.0,0.0,0.1976654082536697,26.65466690063477,28.0,-3.213606834411621,-5249.6201171875,84.34231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161107718944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445196866989135,0.1445239633321762,-4.285957857064204e-06,0.0,0.0001178376696771,0.0,0.0,5.725229263305664,0.0,0.0,0.0,0.2768942415714264,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923801109194,-657.6002807617188,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784537333995,-190.20411682128903,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761623620987,-2577.83203125,304.15728759765625,0.9357113242149352,0.233317568898201,0.1639174371957779,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184311985969543,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247300341725,-2984.626708984375,301.9542541503906,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129328012466,0.9252076148986816,0.9252076148986816,1.0,1.0,-0.91216379404068,0.3910714089870453,0.521092414855957,0.1611898392438888,0.0,0.0,0.1958924084901809,26.87808609008789,25.0,-7.167148590087891,-5220.69091796875,84.78321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148840487003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970779180526,0.1434013545513153,-4.283670932636596e-06,0.0,0.0001165927096735,0.0,0.0,5.676161766052246,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923801109194,-657.6002807617188,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784537333995,-190.20411682128903,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761623620987,-2577.83203125,304.15728759765625,0.9357113242149352,0.233317568898201,0.1639174371957779,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184311985969543,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247300341725,-2984.626708984375,301.9542541503906,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129328012466,0.9252076148986816,0.9252076148986816,1.0,1.0,-0.91216379404068,0.3910714089870453,0.521092414855957,0.1611898392438888,0.0,0.0,0.1958924084901809,26.87808609008789,25.0,-7.167148590087891,-5220.69091796875,84.78321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148840487003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970779180526,0.1434013545513153,-4.283670932636596e-06,0.0,0.0001165927096735,0.0,0.0,5.676161766052246,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110123202204,-655.3745727539062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603826899081,-172.81753540039062,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420299053192,-2559.268798828125,304.1572570800781,0.9344547986984252,0.2315423935651779,0.1626756638288498,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168396651744842,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094451941549777,-2970.568603515625,301.89990234375,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697952985763,0.9251677989959716,0.9251677989959716,1.0,1.0,-0.9092290997505188,0.3898759484291076,0.5193531513214111,0.1602821499109268,0.0,0.0,0.1950749307870865,26.677270889282227,25.0,-3.4378585815429688,-5195.24755859375,83.92396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138761937618255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428846567869186,0.1428889334201812,-4.282269401301164e-06,0.0,0.0001155698555521,0.0,0.0,5.653329372406006,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110123202204,-655.3745727539062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603826899081,-172.81753540039062,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420299053192,-2559.268798828125,304.1572570800781,0.9344547986984252,0.2315423935651779,0.1626756638288498,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168396651744842,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094451941549777,-2970.568603515625,301.89990234375,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697952985763,0.9251677989959716,0.9251677989959716,1.0,1.0,-0.9092290997505188,0.3898759484291076,0.5193531513214111,0.1602821499109268,0.0,0.0,0.1950749307870865,26.677270889282227,25.0,-3.4378585815429688,-5195.24755859375,83.92396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138761937618255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428846567869186,0.1428889334201812,-4.282269401301164e-06,0.0,0.0001155698555521,0.0,0.0,5.653329372406006,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669514492154,-654.0608520507812,302.9719543457031,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500249229371,-163.98687744140625,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564728766679763,-2549.2333984375,304.1573486328125,0.9340115785598756,0.2306519299745559,0.1620532721281051,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059038162231,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162108659744262,0.2715435028076172,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026932492852,-2962.550537109375,301.8731384277344,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076672792434,0.9251478910446168,0.9251478910446168,1.0,1.0,-0.9075672030448914,0.3892021477222442,0.5183650255203247,0.1597613394260406,0.0,0.0,0.1942524462938308,26.55343246459961,25.0,0.1065576002001762,-5180.21875,83.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134558171033859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425288021564483,0.142533078789711,-4.281771907699294e-06,0.0,0.0001151432297774,0.0,0.0,5.638101577758789,0.0,0.0,0.0,0.2765466272830963,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239103764295,-652.785400390625,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389153458178,-155.09751892089844,293.86962890625,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557097434997558,-2539.27734375,304.1573791503906,0.9333693385124208,0.2297593802213668,0.1614294946193695,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376629352569,-4261.46484375,304.1553649902344,0.9990000128746032,0.3155931830406189,0.2709564864635467,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606803566217,-2954.646484375,301.84619140625,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955664008855819,0.9251186847686768,0.9251186847686768,1.0,1.0,-0.9060879945755004,0.3886109292507171,0.5174770951271057,0.1592757701873779,0.0,0.0,0.1933730989694595,26.452661514282227,25.0,0.4135507047176361,-5163.224609375,82.99485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130842864513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420508474111557,0.1420551389455795,-4.281076144252438e-06,0.0,0.0001147661751019,0.0,0.0,5.617624282836914,0.0,0.0,0.0,0.276470273733139,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411800608038,-650.3682250976562,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154997913166,-137.2315673828125,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125195264816,-2519.75048828125,304.15740966796875,0.9318661093711852,0.2279716581106186,0.1601800918579101,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.314328670501709,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785768210887,-2939.315673828125,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457377195358,0.9250603318214417,0.9250603318214417,1.0,1.0,-0.9033178687095642,0.3875186741352081,0.5157991647720337,0.1583297699689865,0.0,0.0,0.1919053047895431,26.275192260742188,25.0,-0.544018566608429,-5131.86767578125,82.21162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124600544571876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411965489387512,0.1412008255720138,-4.279513177607441e-06,0.0,0.0001141326647484,0.0,0.0,5.580646514892578,0.0,0.0,0.0,0.2763277888298034,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411800608038,-650.3682250976562,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154997913166,-137.2315673828125,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125195264816,-2519.75048828125,304.15740966796875,0.9318661093711852,0.2279716581106186,0.1601800918579101,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.314328670501709,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785768210887,-2939.315673828125,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457377195358,0.9250603318214417,0.9250603318214417,1.0,1.0,-0.9033178687095642,0.3875186741352081,0.5157991647720337,0.1583297699689865,0.0,0.0,0.1919053047895431,26.275192260742188,25.0,-0.544018566608429,-5131.86767578125,82.21162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124600544571876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411965489387512,0.1412008255720138,-4.279513177607441e-06,0.0,0.0001141326647484,0.0,0.0,5.580646514892578,0.0,0.0,0.0,0.2763277888298034,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600488260388,-647.9782104492188,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882801333442,-119.05859375,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527175605297088,-2500.214599609375,304.1574401855469,0.9301055073738098,0.2261810004711151,0.1589292883872985,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129778206348419,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091967890039086,-2923.892578125,301.7362060546875,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981051445007,0.9250019788742064,0.9250019788742064,1.0,1.0,-0.9007696509361268,0.3865296840667724,0.5142399668693542,0.1574212461709976,0.0,0.0,0.1905590593814849,26.12578582763672,25.0,-0.731713593006134,-5103.56396484375,81.51593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119795516133308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404512524604797,0.1404555290937423,-4.278116193745518e-06,0.0,0.0001136450082412,0.0,0.0,5.5483832359313965,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600488260388,-647.9782104492188,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882801333442,-119.05859375,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527175605297088,-2500.214599609375,304.1574401855469,0.9301055073738098,0.2261810004711151,0.1589292883872985,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797878503799,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129778206348419,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091967890039086,-2923.892578125,301.7362060546875,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981051445007,0.9250019788742064,0.9250019788742064,1.0,1.0,-0.9007696509361268,0.3865296840667724,0.5142399668693542,0.1574212461709976,0.0,0.0,0.1905590593814849,26.12578582763672,25.0,-0.731713593006134,-5103.56396484375,81.51593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119795516133308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404512524604797,0.1404555290937423,-4.278116193745518e-06,0.0,0.0001136450082412,0.0,0.0,5.5483832359313965,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804766252636,-645.6105346679688,302.8223571777344,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588553363457,-100.7074737548828,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224227190017,-2480.634521484375,304.1574401855469,0.9281263947486876,0.224386990070343,0.1576768010854721,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.311516523361206,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153923422098,-2908.370849609375,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939114779233932,0.9249629974365234,0.9249629974365234,1.0,1.0,-0.8984063863754272,0.3856235146522522,0.512782871723175,0.1565541923046112,0.0,0.0,0.1892831176519394,25.99972343444824,25.0,-0.7636288404464722,-5077.15478515625,80.89276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170883178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397463679313659,0.1397506445646286,-4.276823347026948e-06,0.0,0.0001132771503762,0.0,0.0,5.517938137054443,0.0,0.0,0.0,0.2760835886001587,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804766252636,-645.6105346679688,302.8223571777344,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588553363457,-100.7074737548828,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224227190017,-2480.634521484375,304.1574401855469,0.9281263947486876,0.224386990070343,0.1576768010854721,293.193359375,297.1499938964844,293.1499938964844,0.2014210969209671,-4221.5712890625,304.1542663574219,0.9990000128746032,0.311516523361206,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153923422098,-2908.370849609375,301.6803894042969,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939114779233932,0.9249629974365234,0.9249629974365234,1.0,1.0,-0.8984063863754272,0.3856235146522522,0.512782871723175,0.1565541923046112,0.0,0.0,0.1892831176519394,25.99972343444824,25.0,-0.7636288404464722,-5077.15478515625,80.89276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170883178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397463679313659,0.1397506445646286,-4.276823347026948e-06,0.0,0.0001132771503762,0.0,0.0,5.517938137054443,0.0,0.0,0.0,0.2760835886001587,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.010939915664494,-644.3939208984375,302.80047607421875,0.5575017929077148,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.0011392439482733,-91.1395263671875,292.7743225097656,0.5575017929077148,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504498422145843,-2470.499755859375,304.157470703125,0.9270287752151488,0.2234590351581573,0.1570291817188263,293.1945495605469,297.1499938964844,293.1499938964844,0.201128214597702,-4216.76513671875,304.1540222167969,0.9990000128746032,0.3107155263423919,0.2680962085723877,293.3007202148437,297.1499938964844,293.1499938964844,0.0090734353289008,-2900.29931640625,301.6513366699219,0.5575017929077148,0.050000000745058,0.2285834848880767,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1595458984375,1.0,0.1936810463666916,0.9249428510665894,0.9249428510665894,1.0,1.0,-0.8972490429878235,0.38518226146698,0.5120667815208435,0.1561237573623657,0.0,0.0,0.1886480152606964,25.94259262084961,25.0,-0.6729474663734436,-5064.3076171875,80.5956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114675179123878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393986344337463,0.1394029110670089,-4.27618851972511e-06,0.0,0.0001131253593484,0.0,0.0,5.50293493270874,0.0,0.0,0.0,0.2760253250598907,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109022092074155,-643.2559204101562,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265463497489,-82.12420654296875,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.149725466966629,-2460.985595703125,304.157470703125,0.9259586930274964,0.2225891500711441,0.1564221680164337,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099358677864074,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341586619615,-2892.694580078125,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934769004583358,0.9249239563941956,0.9249239563941956,1.0,1.0,-0.8962001204490662,0.3847830891609192,0.511417031288147,0.155732125043869,0.0,0.0,0.1880579441785812,25.893531799316406,25.0,-0.524042546749115,-5052.70068359375,80.33099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113464012742042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390786319971084,0.1390829086303711,-4.275610535842134e-06,0.0,0.0001130024393205,0.0,0.0,5.489142417907715,0.0,0.0,0.0,0.2759718298912048,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634922653436,-642.0802001953125,302.759033203125,0.5578954219818115,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093193220905,-72.7462387084961,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489755660295486,-2451.125,304.157470703125,0.9248138666152954,0.2216887176036834,0.1557939797639846,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459981203079,-4208.86181640625,304.15350341796875,0.9990000128746032,0.3091002404689789,0.2675980925559997,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935604482889,-2884.78369140625,301.5956420898437,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932764053344726,0.924904465675354,0.924904465675354,1.0,1.0,-0.8951472640037537,0.3843825757503509,0.5107647180557251,0.1553389281034469,0.0,0.0,0.1874464154243469,25.846843719482425,25.0,-0.3402872681617737,-5041.05322265625,80.06977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112365648150444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387494355440139,0.1387536972761154,-4.2750225475174375e-06,0.0,0.0001128909716499,0.0,0.0,5.474968433380127,0.0,0.0,0.0,0.2759169638156891,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250435441732,-640.9053955078125,302.738037109375,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914049783721,-63.31304550170898,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482247412204742,-2441.239990234375,304.157470703125,0.9236329197883606,0.2207872867584228,0.1551651358604431,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343569278717,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082345128059387,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529762044548,-2876.82470703125,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930858790874481,0.9248857498168944,0.9248857498168944,1.0,1.0,-0.8941241502761841,0.383992999792099,0.5101311206817627,0.1549580246210098,0.0,0.0,0.1868290305137634,25.8039665222168,25.0,-0.1467904895544052,-5029.7197265625,79.8202133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.111139178276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384191662073135,0.1384234428405761,-4.27443910666625e-06,0.0,0.0001127921350416,0.0,0.0,5.460763931274414,0.0,0.0,0.0,0.2758620679378509,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489572837948,-638.5596313476562,302.6962280273437,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005549810011871,-44.38839721679688,291.9723815917969,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467207819223404,-2421.404052734375,304.1575012207031,0.9211764931678772,0.2189814001321792,0.1539056152105331,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699192285537,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064138293266296,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718552142381,-2860.764404296875,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314549684524,0.9248484373092652,0.9248484373092652,1.0,1.0,-0.8921564221382141,0.3832408785820007,0.5089156031608582,0.1542337387800216,0.0,0.0,0.1855612397193908,25.72837448120117,25.0,0.2191137075424194,-5007.8212890625,79.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683960676193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137746587395668,0.1377508640289306,-4.273265403753612e-06,0.0,0.0001126188144553,0.0,0.0,5.431876182556152,0.0,0.0,0.0,0.2757506668567657,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489572837948,-638.5596313476562,302.6962280273437,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005549810011871,-44.38839721679688,291.9723815917969,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467207819223404,-2421.404052734375,304.1575012207031,0.9211764931678772,0.2189814001321792,0.1539056152105331,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699192285537,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064138293266296,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718552142381,-2860.764404296875,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314549684524,0.9248484373092652,0.9248484373092652,1.0,1.0,-0.8921564221382141,0.3832408785820007,0.5089156031608582,0.1542337387800216,0.0,0.0,0.1855612397193908,25.72837448120117,25.0,0.2191137075424194,-5007.8212890625,79.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683960676193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137746587395668,0.1377508640289306,-4.273265403753612e-06,0.0,0.0001126188144553,0.0,0.0,5.431876182556152,0.0,0.0,0.0,0.2757506668567657,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740184128284,-636.2227172851562,302.6546936035156,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000439794617705,-24.73590469360352,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144533395767,-2401.489990234375,304.1575012207031,0.9186134338378906,0.2171715497970581,0.1526435315608978,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748166322708,-4194.61328125,304.15234375,0.9990000128746032,0.3044748604297638,0.2667241394519806,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908264249563,-2844.5244140625,301.4517517089844,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081444740295,0.924811065196991,0.924811065196991,1.0,1.0,-0.8902799487113953,0.3825171887874603,0.5077627301216125,0.1535600870847702,0.0,0.0,0.1842306107282638,25.664695739746094,25.0,0.5019819736480713,-4986.7177734375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467692613601,0.1370510458946228,-4.272059413779061e-06,0.0,0.0001124579357565,0.0,0.0,5.401867389678955,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740184128284,-636.2227172851562,302.6546936035156,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000439794617705,-24.73590469360352,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144533395767,-2401.489990234375,304.1575012207031,0.9186134338378906,0.2171715497970581,0.1526435315608978,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748166322708,-4194.61328125,304.15234375,0.9990000128746032,0.3044748604297638,0.2667241394519806,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908264249563,-2844.5244140625,301.4517517089844,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081444740295,0.924811065196991,0.924811065196991,1.0,1.0,-0.8902799487113953,0.3825171887874603,0.5077627301216125,0.1535600870847702,0.0,0.0,0.1842306107282638,25.664695739746094,25.0,0.5019819736480713,-4986.7177734375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467692613601,0.1370510458946228,-4.272059413779061e-06,0.0,0.0001124579357565,0.0,0.0,5.401867389678955,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003386899828,-633.90087890625,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179063496645,-5.444386005401611,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071114778518,-2381.51611328125,304.1575012207031,0.9159667491912842,0.2153579741716385,0.1513790041208267,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024179339408874,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099317461252,-2828.120361328125,301.39324951171875,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114474534988,0.9247751235961914,0.9247751235961914,1.0,1.0,-0.888480544090271,0.3818147778511047,0.5066657662391663,0.1529365181922912,0.0,0.0,0.1828250885009765,25.611215591430664,25.0,0.6645259261131287,-4966.2001953125,78.5181655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110641598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363118141889572,0.1363160908222198,-4.2708011278591584e-06,0.0,0.0001122871544794,0.0,0.0,5.370394229888916,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
