time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003386899828,-633.90087890625,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179063496645,-5.444386005401611,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071114778518,-2381.51611328125,304.1575012207031,0.9159667491912842,0.2153579741716385,0.1513790041208267,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024179339408874,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099317461252,-2828.120361328125,301.39324951171875,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114474534988,0.9247751235961914,0.9247751235961914,1.0,1.0,-0.888480544090271,0.3818147778511047,0.5066657662391663,0.1529365181922912,0.0,0.0,0.1828250885009765,25.611215591430664,25.0,0.6645259261131287,-4966.2001953125,78.5181655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110641598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363118141889572,0.1363160908222198,-4.2708011278591584e-06,0.0,0.0001122871544794,0.0,0.0,5.370394229888916,0.0,0.0,0.0,0.275514155626297,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277942493557,-631.5911865234375,302.5724792480469,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421983689069748,-2361.47705078125,304.15753173828125,0.9132609963417052,0.2135370224714279,0.1501113772392273,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535757064819,-4187.744140625,304.151611328125,0.9990000128746032,0.3002493679523468,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.008629129268229,-2811.5439453125,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918361037969589,0.9247391819953918,0.9247391819953918,1.0,1.0,-0.8867416381835938,0.3811262547969818,0.5056153535842896,0.1523591727018356,0.0,0.0,0.1813418418169021,25.565990447998047,25.0,1.0344215631484983,-4945.70751953125,78.14102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104474440217018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355421245098114,0.135546401143074,-4.2694869080150966e-06,0.0,0.0001120901142712,0.0,0.0,5.337473392486572,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277942493557,-631.5911865234375,302.5724792480469,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66650390625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421983689069748,-2361.47705078125,304.15753173828125,0.9132609963417052,0.2135370224714279,0.1501113772392273,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535757064819,-4187.744140625,304.151611328125,0.9990000128746032,0.3002493679523468,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.008629129268229,-2811.5439453125,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.9702453613281,291.1609802246094,1.0,0.1918361037969589,0.9247391819953918,0.9247391819953918,1.0,1.0,-0.8867416381835938,0.3811262547969818,0.5056153535842896,0.1523591727018356,0.0,0.0,0.1813418418169021,25.565990447998047,25.0,1.0344215631484983,-4945.70751953125,78.14102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104474440217018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355421245098114,0.135546401143074,-4.2694869080150966e-06,0.0,0.0001120901142712,0.0,0.0,5.337473392486572,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915862902998,-630.4215698242188,302.55206298828125,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5589572787284851,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414341926574707,-2351.30224609375,304.15753173828125,0.9118804335594176,0.2126175761222839,0.1494718492031097,293.21307373046875,297.1499938964844,293.1499938964844,0.1992716044187545,-4186.3994140625,304.1514892578125,0.9990000128746032,0.2991206347942352,0.2662532031536102,293.3103332519531,297.1499938964844,293.1499938964844,0.00858851429075,-2803.103515625,301.304443359375,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397399902344,293.9766540527344,291.16168212890625,1.0,0.1917053312063217,0.9247211813926696,0.9247211813926696,1.0,1.0,-0.8858881592750549,0.3807844221591949,0.5051037669181824,0.1520859599113464,0.0,0.0,0.1805146336555481,25.546253204345703,25.0,1.4610209465026855,-4935.40478515625,77.9600601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103363037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351296305656433,0.1351339071989059,-4.268805696483469e-06,0.0,0.0001119773223763,0.0,0.0,5.319872856140137,0.0,0.0,0.0,0.2753201425075531,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104557061567902,-629.260009765625,302.5316772460937,0.559003472328186,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406700164079666,-2341.11767578125,304.1575622558594,0.9104899764060974,0.2116966843605041,0.1488303244113922,293.21490478515625,297.1499938964844,293.1499938964844,0.1992019712924957,-4185.26220703125,304.1513366699219,0.9990000128746032,0.2979629039764404,0.2661946713924408,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479486733675,-2794.63916015625,301.2745056152344,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830322265625,291.1622009277344,1.0,0.1915787458419799,0.9247053861618042,0.9247053861618042,1.0,1.0,-0.8850455284118652,0.3804444968700409,0.504601001739502,0.1518225967884063,0.0,0.0,0.1796504110097885,25.528200149536133,25.0,1.3895273208618164,-4924.62890625,77.78382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1102132722735405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346849352121353,0.1346892118453979,-4.268076736479998e-06,0.0,0.0001118524669436,0.0,0.0,5.300917148590088,0.0,0.0,0.0,0.2752478420734405,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847905993461,-626.95361328125,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391394585371017,-2320.686279296875,304.1575927734375,0.9076897501945496,0.2098430544137954,0.147540658712387,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955596446990967,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669385105371,-2777.61865234375,301.21405029296875,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367509841919,0.9246737360954284,0.9246737360954284,1.0,1.0,-0.8833878636360168,0.3797690868377685,0.5036187767982483,0.1513221114873886,0.0,0.0,0.1778660416603088,25.49661636352539,25.0,1.3483046293258667,-4903.0185546875,77.44380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.109925702214241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337686032056808,0.1337728649377823,-4.266529231244931e-06,0.0,0.0001115606137318,0.0,0.0,5.261838912963867,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847905993461,-626.95361328125,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391394585371017,-2320.686279296875,304.1575927734375,0.9076897501945496,0.2098430544137954,0.147540658712387,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955596446990967,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669385105371,-2777.61865234375,301.21405029296875,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367509841919,0.9246737360954284,0.9246737360954284,1.0,1.0,-0.8833878636360168,0.3797690868377685,0.5036187767982483,0.1513221114873886,0.0,0.0,0.1778660416603088,25.49661636352539,25.0,1.3483046293258667,-4903.0185546875,77.44380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.109925702214241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337686032056808,0.1337728649377823,-4.266529231244931e-06,0.0,0.0001115606137318,0.0,0.0,5.261838912963867,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146154433488,-624.6494750976562,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375985592603683,-2300.06640625,304.1576232910156,0.9048770070075988,0.207973226904869,0.1462392210960388,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197449922561,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930395305156708,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.00838587526232,-2760.393310546875,301.1528625488281,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074966192245,0.9246420860290528,0.9246420860290528,1.0,1.0,-0.8817588686943054,0.379097580909729,0.5026612877845764,0.1508504003286361,0.0,0.0,0.1759502440690994,25.47037506103516,25.0,1.1843936443328855,-4880.9814453125,77.1178207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.109577976167202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327935308218002,0.1327978074550628,-4.264892595529091e-06,0.0,0.0001112077152356,0.0,0.0,5.2203240394592285,0.0,0.0,0.0,0.2749389708042145,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146154433488,-624.6494750976562,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375985592603683,-2300.06640625,304.1576232910156,0.9048770070075988,0.207973226904869,0.1462392210960388,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197449922561,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930395305156708,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.00838587526232,-2760.393310546875,301.1528625488281,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074966192245,0.9246420860290528,0.9246420860290528,1.0,1.0,-0.8817588686943054,0.379097580909729,0.5026612877845764,0.1508504003286361,0.0,0.0,0.1759502440690994,25.47037506103516,25.0,1.1843936443328855,-4880.9814453125,77.1178207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.109577976167202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327935308218002,0.1327978074550628,-4.264892595529091e-06,0.0,0.0001112077152356,0.0,0.0,5.2203240394592285,0.0,0.0,0.0,0.2749389708042145,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453930303454,-622.3634643554688,302.4096374511719,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360548883676529,-2279.36376953125,304.1576538085937,0.9020828008651732,0.2060907930135727,0.144928827881813,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785283803939,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904053032398224,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.0083049945533275,-2743.04833984375,301.09088134765625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908888965845108,0.9246138334274292,0.9246138334274292,1.0,1.0,-0.8801544308662415,0.3784306049346924,0.5017238259315491,0.1504008919000625,0.0,0.0,0.1739754676818847,25.448530197143555,25.0,0.8573610186576843,-4858.76123046875,76.80368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.10916768014431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862570285797,0.1317905187606811,-4.2631786527636e-06,0.0,0.0001107913194573,0.0,0.0,5.177468776702881,0.0,0.0,0.0,0.2747745215892792,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453930303454,-622.3634643554688,302.4096374511719,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360548883676529,-2279.36376953125,304.1576538085937,0.9020828008651732,0.2060907930135727,0.144928827881813,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785283803939,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904053032398224,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.0083049945533275,-2743.04833984375,301.09088134765625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908888965845108,0.9246138334274292,0.9246138334274292,1.0,1.0,-0.8801544308662415,0.3784306049346924,0.5017238259315491,0.1504008919000625,0.0,0.0,0.1739754676818847,25.448530197143555,25.0,0.8573610186576843,-4858.76123046875,76.80368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.10916768014431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862570285797,0.1317905187606811,-4.2631786527636e-06,0.0,0.0001107913194573,0.0,0.0,5.177468776702881,0.0,0.0,0.0,0.2747745215892792,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769110187888,-620.0855712890625,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072090625763,-2258.558837890625,304.1576843261719,0.8992546200752258,0.2041962593793869,0.1436098664999008,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642232656479,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876593172550201,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242507487535,-2725.556884765625,301.02813720703125,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791031360626,0.9245856404304504,0.9245856404304504,1.0,1.0,-0.8785698413848877,0.3777680993080139,0.5008017420768738,0.1499670296907425,0.0,0.0,0.1719570159912109,25.43035125732422,25.0,0.5820126533508301,-4836.46142578125,76.49935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981520056724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307624280452728,0.1307666897773742,-4.261431513441494e-06,0.0,0.0001103148097172,0.0,0.0,5.133965969085693,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769110187888,-620.0855712890625,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072090625763,-2258.558837890625,304.1576843261719,0.8992546200752258,0.2041962593793869,0.1436098664999008,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642232656479,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876593172550201,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242507487535,-2725.556884765625,301.02813720703125,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791031360626,0.9245856404304504,0.9245856404304504,1.0,1.0,-0.8785698413848877,0.3777680993080139,0.5008017420768738,0.1499670296907425,0.0,0.0,0.1719570159912109,25.43035125732422,25.0,0.5820126533508301,-4836.46142578125,76.49935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981520056724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307624280452728,0.1307666897773742,-4.261431513441494e-06,0.0,0.0001103148097172,0.0,0.0,5.133965969085693,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429186761379,-618.9487915039062,302.3485107421875,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337321102619171,-2248.120849609375,304.1576843261719,0.8978188633918762,0.2032447755336761,0.1429473757743835,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660710096359,-4181.5087890625,304.1503601074219,0.9990000128746032,0.2862449586391449,0.266032725572586,293.3193664550781,297.1499938964844,293.1499938964844,0.008183934725821,-2716.7568359375,300.9965209960937,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905770599842071,0.9245715141296388,0.9245715141296388,1.0,1.0,-0.8777838349342346,0.3774387240409851,0.5003451704978943,0.1497539579868316,0.0,0.0,0.1709381490945816,25.42244529724121,25.0,0.4538348317146301,-4825.2841796875,76.35038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084431186318397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302473545074463,0.1302516162395477,-4.2605511225701775e-06,0.0,0.000110055982077,0.0,0.0,5.112102508544922,0.0,0.0,0.0,0.2745234668254852,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.010109064169228,-617.8124389648438,302.3280639648437,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.132956251502037,-2237.660400390625,304.15771484375,0.8963696360588074,0.2022906988859176,0.1422830075025558,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733874797821,-4181.64794921875,304.1502685546875,0.9990000128746032,0.284803181886673,0.2660448551177978,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436559557914,-2707.919677734375,300.9646911621094,0.55912184715271,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.1651916503906,1.0,0.1904767155647277,0.924559772014618,0.924559772014618,1.0,1.0,-0.8770015835762024,0.3771108090877533,0.4998907744884491,0.1495424956083297,0.0,0.0,0.1699163913726806,25.41524124145508,25.0,0.3353748619556427,-4814.09716796875,76.20331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081759110093116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129732146859169,0.1297364085912704,-4.259669367456809e-06,0.0,0.0001097847925848,0.0,0.0,5.090247631072998,0.0,0.0,0.0,0.2744395136833191,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.010041756555438,-615.5404052734375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314027607440948,-2216.676513671875,304.15771484375,0.8934192657470703,0.2003754824399948,0.1409492790699005,293.238525390625,297.1499938964844,293.1499938964844,0.1989801377058029,-4181.81103515625,304.1501770019531,0.9990000128746032,0.2818417251110077,0.266061007976532,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632558092474,-2690.141357421875,300.9005432128906,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245362281799316,0.9245362281799316,1.0,1.0,-0.875417172908783,0.3764468431472778,0.4989703595638275,0.1491142958402633,0.0,0.0,0.1678710132837295,25.40420150756836,25.0,0.1571492701768875,-4791.654296875,75.91180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076108366250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287056356668472,0.1287098973989486,-4.2579117689456325e-06,0.0,0.0001092113234335,0.0,0.0,5.046749114990234,0.0,0.0,0.0,0.2742723822593689,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.010041756555438,-615.5404052734375,302.2870788574219,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314027607440948,-2216.676513671875,304.15771484375,0.8934192657470703,0.2003754824399948,0.1409492790699005,293.238525390625,297.1499938964844,293.1499938964844,0.1989801377058029,-4181.81103515625,304.1501770019531,0.9990000128746032,0.2818417251110077,0.266061007976532,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632558092474,-2690.141357421875,300.9005432128906,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245362281799316,0.9245362281799316,1.0,1.0,-0.875417172908783,0.3764468431472778,0.4989703595638275,0.1491142958402633,0.0,0.0,0.1678710132837295,25.40420150756836,25.0,0.1571492701768875,-4791.654296875,75.91180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076108366250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287056356668472,0.1287098973989486,-4.2579117689456325e-06,0.0,0.0001092113234335,0.0,0.0,5.046749114990234,0.0,0.0,0.0,0.2742723822593689,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.009975392371416,-613.2783203125,302.2459411621094,0.5586203336715698,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586203336715698,0.050000000745058,0.0481806620955467,293.2233581542969,297.1499938964844,293.1499938964844,0.1298448592424392,-2195.57421875,304.1577453613281,0.8898729681968689,0.1984533965587616,0.1396120637655258,293.2420349121094,297.1499938964844,293.1499938964844,0.1981473118066787,-4167.37451171875,304.1515808105469,0.9982649087905884,0.2788832485675812,0.2651130855083465,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834694042801,-2672.2841796875,300.8358764648437,0.5586203336715698,0.050000000745058,0.2285483181476593,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900632977485656,0.9245126843452454,0.9245126843452454,1.0,1.0,-0.8727176785469055,0.3753028512001037,0.4974148273468017,0.1484197527170181,0.0,0.0,0.1657607406377792,25.452726364135746,25.0,1.0302029848098757,-4767.2470703125,75.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070119440555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276710927486419,0.1276753395795822,-4.256164629623527e-06,0.0,0.0001086035190382,0.0,0.0,5.003000736236572,0.0,0.0,0.0,0.2741044163703918,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.009975392371416,-613.2783203125,302.2459411621094,0.5586203336715698,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586203336715698,0.050000000745058,0.0481806620955467,293.2233581542969,297.1499938964844,293.1499938964844,0.1298448592424392,-2195.57421875,304.1577453613281,0.8898729681968689,0.1984533965587616,0.1396120637655258,293.2420349121094,297.1499938964844,293.1499938964844,0.1981473118066787,-4167.37451171875,304.1515808105469,0.9982649087905884,0.2788832485675812,0.2651130855083465,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834694042801,-2672.2841796875,300.8358764648437,0.5586203336715698,0.050000000745058,0.2285483181476593,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900632977485656,0.9245126843452454,0.9245126843452454,1.0,1.0,-0.8727176785469055,0.3753028512001037,0.4974148273468017,0.1484197527170181,0.0,0.0,0.1657607406377792,25.452726364135746,25.0,1.0302029848098757,-4767.2470703125,75.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070119440555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276710927486419,0.1276753395795822,-4.256164629623527e-06,0.0,0.0001086035190382,0.0,0.0,5.003000736236572,0.0,0.0,0.0,0.2741044163703918,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089406430721,-610.9547729492188,302.2049560546875,0.5575934648513794,0.050000000745058,0.0457601249217987,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575934648513794,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282679289579391,-2174.129150390625,304.1578063964844,0.8855535387992859,0.1965277791023254,0.1382749527692794,293.2432861328125,297.1499938964844,293.1499938964844,0.195846751332283,-4128.0263671875,304.15484619140625,0.9948263764381408,0.2762951254844665,0.2626014053821563,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037323594093,-2654.060791015625,300.7712097167969,0.5575934648513794,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787600755691,0.9244990944862366,0.9244990944862366,1.0,1.0,-0.868142306804657,0.3733578324317932,0.4947844445705414,0.1472644805908203,0.0,0.0,0.1631963700056076,25.578388214111328,25.0,3.202026605606079,-4737.6318359375,74.91307830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063766479492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126479372382164,0.1264836341142654,-4.254300165484892e-06,0.0,0.0001079587746062,0.0,0.0,4.952854633331299,0.0,0.0,0.0,0.2739136815071106,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089406430721,-610.9547729492188,302.2049560546875,0.5575934648513794,0.050000000745058,0.0457601249217987,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575934648513794,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282679289579391,-2174.129150390625,304.1578063964844,0.8855535387992859,0.1965277791023254,0.1382749527692794,293.2432861328125,297.1499938964844,293.1499938964844,0.195846751332283,-4128.0263671875,304.15484619140625,0.9948263764381408,0.2762951254844665,0.2626014053821563,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037323594093,-2654.060791015625,300.7712097167969,0.5575934648513794,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897787600755691,0.9244990944862366,0.9244990944862366,1.0,1.0,-0.868142306804657,0.3733578324317932,0.4947844445705414,0.1472644805908203,0.0,0.0,0.1631963700056076,25.578388214111328,25.0,3.202026605606079,-4737.6318359375,74.91307830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063766479492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126479372382164,0.1264836341142654,-4.254300165484892e-06,0.0,0.0001079587746062,0.0,0.0,4.952854633331299,0.0,0.0,0.0,0.2739136815071106,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428083583712,-608.6373291015625,302.1636657714844,0.5568363666534424,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005056142807,-2152.7724609375,304.1578063964844,0.8815931677818298,0.194599449634552,0.1369340866804123,293.2433166503906,297.1499938964844,293.1499938964844,0.193761333823204,-4092.52294921875,304.1566772460937,0.9917705059051514,0.2739257514476776,0.2603401243686676,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243734315037,-2635.796875,300.7059631347656,0.5568363666534424,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894542872905731,0.924485445022583,0.924485445022583,1.0,1.0,-0.8638604879379272,0.3715420067310333,0.4923185110092163,0.1461768597364425,0.0,0.0,0.1603846549987793,25.6623764038086,25.0,1.9749890565872192,-4705.72412109375,74.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056937649846077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112846493721,0.1251170933246612,-4.252106919011567e-06,0.0,0.0001072657323675,0.0,0.0,4.895387172698975,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428083583712,-608.6373291015625,302.1636657714844,0.5568363666534424,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005056142807,-2152.7724609375,304.1578063964844,0.8815931677818298,0.194599449634552,0.1369340866804123,293.2433166503906,297.1499938964844,293.1499938964844,0.193761333823204,-4092.52294921875,304.1566772460937,0.9917705059051514,0.2739257514476776,0.2603401243686676,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243734315037,-2635.796875,300.7059631347656,0.5568363666534424,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894542872905731,0.924485445022583,0.924485445022583,1.0,1.0,-0.8638604879379272,0.3715420067310333,0.4923185110092163,0.1461768597364425,0.0,0.0,0.1603846549987793,25.6623764038086,25.0,1.9749890565872192,-4705.72412109375,74.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056937649846077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112846493721,0.1251170933246612,-4.252106919011567e-06,0.0,0.0001072657323675,0.0,0.0,4.895387172698975,0.0,0.0,0.0,0.2736955881118774,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101561889052,-607.4987182617188,302.1428527832031,0.5565149784088135,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565149784088135,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259248256683349,-2142.19189453125,304.1578063964844,0.8796895742416382,0.193635419011116,0.1362632811069488,293.2431945800781,297.1499938964844,293.1499938964844,0.1927539110183715,-4075.42333984375,304.15728759765625,0.9902950525283812,0.2727676033973694,0.2592442333698272,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850199304521,-2626.723876953125,300.6730041503906,0.5565149784088135,0.050000000745058,0.2286163568496704,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892805397510528,0.9244786500930786,0.9244786500930786,1.0,1.0,-0.8617579340934753,0.3706511855125427,0.4911067187786102,0.1456421464681625,0.0,0.0,0.1590101718902588,25.69529151916504,25.0,1.2073112726211548,-4690.09423828125,73.99370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053340807557106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244406178593635,0.1244448721408844,-4.250969141139649e-06,0.0,0.000106900697574,0.0,0.0,4.86708927154541,0.0,0.0,0.0,0.2735871970653534,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097776111215353,-606.3615112304688,302.1219482421875,0.5562209486961365,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562209486961365,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251517385244369,-2131.634765625,304.15777587890625,0.8778230547904968,0.1926716566085815,0.1355924606323242,293.2430114746094,297.1499938964844,293.1499938964844,0.1917556971311569,-4058.495361328125,304.15777587890625,0.988833487033844,0.2716187834739685,0.2581589519977569,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458000741899,-2617.644775390625,300.639892578125,0.5562209486961365,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.189100444316864,0.924490451812744,0.924490451812744,1.0,1.0,-0.8596665859222412,0.3697660863399505,0.4899004995822906,0.1451108604669571,0.0,0.0,0.157646968960762,25.723791122436523,25.0,0.6514781713485718,-4674.689453125,73.6802749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049640476703643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123780146241188,0.1237844005227088,-4.2498450056882575e-06,0.0,0.0001065251635736,0.0,0.0,4.839305400848389,0.0,0.0,0.0,0.2734805047512054,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126467153429,-604.079833984375,302.0799255371094,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236110180616378,-2110.55517578125,304.1577453613281,0.8741803169250488,0.1907447874546051,0.134250983595848,293.2426452636719,297.1499938964844,293.1499938964844,0.1897764354944229,-4024.946533203125,304.1584777832031,0.9859291315078736,0.2693414688110351,0.2560096085071563,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676239259541,-2599.41455078125,300.5733337402344,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887243539094925,0.9245139956474304,0.9245139956474304,1.0,1.0,-0.8555060625076294,0.368006020784378,0.4875000119209289,0.1440552026033401,0.0,0.0,0.1549451798200607,25.7700252532959,25.0,-0.0003378979454282,-4644.203125,73.04469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041995137929916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224824115633964,0.1224866583943367,-4.24764539275202e-06,0.0,0.0001057492554537,0.0,0.0,4.784796237945557,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126467153429,-604.079833984375,302.0799255371094,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236110180616378,-2110.55517578125,304.1577453613281,0.8741803169250488,0.1907447874546051,0.134250983595848,293.2426452636719,297.1499938964844,293.1499938964844,0.1897764354944229,-4024.946533203125,304.1584777832031,0.9859291315078736,0.2693414688110351,0.2560096085071563,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676239259541,-2599.41455078125,300.5733337402344,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887243539094925,0.9245139956474304,0.9245139956474304,1.0,1.0,-0.8555060625076294,0.368006020784378,0.4875000119209289,0.1440552026033401,0.0,0.0,0.1549451798200607,25.7700252532959,25.0,-0.0003378979454282,-4644.203125,73.04469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041995137929916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224824115633964,0.1224866583943367,-4.24764539275202e-06,0.0,0.0001057492554537,0.0,0.0,4.784796237945557,0.0,0.0,0.0,0.2732712924480438,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476869657635,-601.779296875,302.0375366210937,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220756918191909,-2089.494140625,304.1577453613281,0.870633065700531,0.1888183653354644,0.1329095065593719,293.2421875,297.1499938964844,293.1499938964844,0.1878147572278976,-3991.687255859375,304.1589050292969,0.9830290675163268,0.2670862078666687,0.2538816630840301,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897085480391,-2581.053955078125,300.5062561035156,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883314251899719,0.9245375394821168,0.9245375394821168,1.0,1.0,-0.8513674139976501,0.366255521774292,0.4851118922233581,0.1430085003376007,0.0,0.0,0.1522759795188903,25.80486297607422,25.0,-0.2273565828800201,-4613.99951171875,72.4006576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034126654267311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212137937545776,0.1212180405855178,-4.245505806466099e-06,0.0,0.0001049507045536,0.0,0.0,4.731615543365479,0.0,0.0,0.0,0.2730673253536224,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476869657635,-601.779296875,302.0375366210937,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220756918191909,-2089.494140625,304.1577453613281,0.870633065700531,0.1888183653354644,0.1329095065593719,293.2421875,297.1499938964844,293.1499938964844,0.1878147572278976,-3991.687255859375,304.1589050292969,0.9830290675163268,0.2670862078666687,0.2538816630840301,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897085480391,-2581.053955078125,300.5062561035156,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883314251899719,0.9245375394821168,0.9245375394821168,1.0,1.0,-0.8513674139976501,0.366255521774292,0.4851118922233581,0.1430085003376007,0.0,0.0,0.1522759795188903,25.80486297607422,25.0,-0.2273565828800201,-4613.99951171875,72.4006576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034126654267311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212137937545776,0.1212180405855178,-4.245505806466099e-06,0.0,0.0001049507045536,0.0,0.0,4.731615543365479,0.0,0.0,0.0,0.2730673253536224,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.009582589380443,-599.4512939453125,301.99481201171875,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205438673496246,-2068.423095703125,304.15771484375,0.8671604990959167,0.186892032623291,0.1315678060054779,293.24169921875,297.1499938964844,293.1499938964844,0.1858681589365005,-3958.649658203125,304.1591796875,0.9801185727119446,0.2648504972457886,0.2517721354961395,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120078399777,-2562.537353515625,300.4387512207031,0.5548502206802368,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879258602857589,0.9245673418045044,0.9245673418045044,1.0,1.0,-0.8472477197647095,0.3645125925540924,0.4827350974082947,0.1419721394777298,0.0,0.0,0.1496233344078064,25.830883026123047,25.0,-0.192805215716362,-4583.888671875,71.75152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026151850819587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199683994054794,0.1199726462364196,-4.243419880367583e-06,0.0,0.0001041413706843,0.0,0.0,4.679512023925781,0.0,0.0,0.0,0.2728676497936249,4.0,0.0,1.0
