time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.009582589380443,-599.4512939453125,301.99481201171875,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205438673496246,-2068.423095703125,304.15771484375,0.8671604990959167,0.186892032623291,0.1315678060054779,293.24169921875,297.1499938964844,293.1499938964844,0.1858681589365005,-3958.649658203125,304.1591796875,0.9801185727119446,0.2648504972457886,0.2517721354961395,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120078399777,-2562.537353515625,300.4387512207031,0.5548502206802368,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879258602857589,0.9245673418045044,0.9245673418045044,1.0,1.0,-0.8472477197647095,0.3645125925540924,0.4827350974082947,0.1419721394777298,0.0,0.0,0.1496233344078064,25.830883026123047,25.0,-0.192805215716362,-4583.888671875,71.75152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026151850819587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199683994054794,0.1199726462364196,-4.243419880367583e-06,0.0,0.0001041413706843,0.0,0.0,4.679512023925781,0.0,0.0,0.0,0.2728676497936249,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.009517291560769,-597.0919799804688,301.9516906738281,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190147921442985,-2047.3299560546875,304.1576843261719,0.8637471795082092,0.1849655508995056,0.1302257776260376,293.2411804199219,297.1499938964844,293.1499938964844,0.1839363723993301,-3925.81396484375,304.1593322753906,0.9771875739097596,0.2626331448554992,0.2496797442436218,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345115572214,-2543.857421875,300.3708190917969,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875110119581222,0.924597144126892,0.924597144126892,1.0,1.0,-0.8431458473205566,0.3627758920192718,0.4803699553012848,0.1409475952386856,0.0,0.0,0.1469680666923523,25.850069046020508,25.0,-0.0527858063578605,-4553.6669921875,71.10006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018172726035118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187366694211959,0.1187409088015556,-4.241372607793892e-06,0.0,0.0001033315929817,0.0,0.0,4.628083229064941,0.0,0.0,0.0,0.2726707458496094,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.009517291560769,-597.0919799804688,301.9516906738281,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190147921442985,-2047.3299560546875,304.1576843261719,0.8637471795082092,0.1849655508995056,0.1302257776260376,293.2411804199219,297.1499938964844,293.1499938964844,0.1839363723993301,-3925.81396484375,304.1593322753906,0.9771875739097596,0.2626331448554992,0.2496797442436218,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345115572214,-2543.857421875,300.3708190917969,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875110119581222,0.924597144126892,0.924597144126892,1.0,1.0,-0.8431458473205566,0.3627758920192718,0.4803699553012848,0.1409475952386856,0.0,0.0,0.1469680666923523,25.850069046020508,25.0,-0.0527858063578605,-4553.6669921875,71.10006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018172726035118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187366694211959,0.1187409088015556,-4.241372607793892e-06,0.0,0.0001033315929817,0.0,0.0,4.628083229064941,0.0,0.0,0.0,0.2726707458496094,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845676794648,-595.9005126953125,301.92999267578125,0.5543321371078491,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543321371078491,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182512491941452,-2036.7747802734373,304.1576843261719,0.8620592355728149,0.1840022057294845,0.1295545995235443,293.24090576171875,297.1499938964844,293.1499938964844,0.1829762011766433,-3909.4716796875,304.1593933105469,0.9757123589515686,0.2615311443805694,0.248639777302742,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958514258265,-2534.458984375,300.3367004394531,0.5543321371078491,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.187300905585289,0.9246119856834412,0.9246119856834412,1.0,1.0,-0.8411014676094055,0.3619095385074615,0.4791919291019439,0.140440285205841,0.0,0.0,0.1456348747014999,25.857553482055664,25.0,0.0279821921139955,-4538.474609375,70.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014205813407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181236281991005,0.1181278675794601,-4.240359430696117e-06,0.0,0.000102928992419,0.0,0.0,4.602524280548096,0.0,0.0,0.0,0.2725729644298553,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517823308706,-594.70068359375,301.9081726074219,0.5541759133338928,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759133338928,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174883991479873,-2026.2139892578125,304.1576538085937,0.860382080078125,0.1830388307571411,0.1288833320140838,293.2406311035156,297.1499938964844,293.1499938964844,0.1820199340581894,-3893.180419921875,304.159423828125,0.9742295145988464,0.2604334950447082,0.2476038336753845,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572308756411,-2525.016845703125,300.3024597167969,0.5541759133338928,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870893985033035,0.924635648727417,0.924635648727417,1.0,1.0,-0.839061439037323,0.3610446453094482,0.4780167937278747,0.1399368196725845,0.0,0.0,0.1442955285310745,25.86386489868164,25.0,0.1067516207695007,-4523.2138671875,70.44833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010265573859214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175113022327423,0.1175155416131019,-4.239350801071851e-06,0.0,0.0001025291130645,0.0,0.0,4.577019691467285,0.0,0.0,0.0,0.2724754512310028,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860635533928,-592.2774658203125,301.8641967773437,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159651055932045,-2005.080322265625,304.1576538085937,0.8570570945739746,0.1811121702194214,0.1275406777858734,293.2400817871094,297.1499938964844,293.1499938964844,0.1801198571920395,-3860.76123046875,304.1594543457031,0.971239984035492,0.2582514882087707,0.2455442994832992,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801504284143,-2506.013916015625,300.233642578125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866631209850311,0.9246829748153688,0.9246829748153688,1.0,1.0,-0.834994912147522,0.359318345785141,0.4756765365600586,0.1389417201280594,0.0,0.0,0.1415929794311523,25.87344741821289,25.0,0.2437225133180618,-4492.4638671875,69.79808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002489700913429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162861213088035,0.1162903606891632,-4.237342636770336e-06,0.0,0.0001017399554257,0.0,0.0,4.526060581207275,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860635533928,-592.2774658203125,301.8641967773437,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159651055932045,-2005.080322265625,304.1576538085937,0.8570570945739746,0.1811121702194214,0.1275406777858734,293.2400817871094,297.1499938964844,293.1499938964844,0.1801198571920395,-3860.76123046875,304.1594543457031,0.971239984035492,0.2582514882087707,0.2455442994832992,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801504284143,-2506.013916015625,300.233642578125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866631209850311,0.9246829748153688,0.9246829748153688,1.0,1.0,-0.834994912147522,0.359318345785141,0.4756765365600586,0.1389417201280594,0.0,0.0,0.1415929794311523,25.87344741821289,25.0,0.2437225133180618,-4492.4638671875,69.79808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002489700913429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162861213088035,0.1162903606891632,-4.237342636770336e-06,0.0,0.0001017399554257,0.0,0.0,4.526060581207275,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201948329806,-589.8245849609375,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144454628229141,-1983.9366455078125,304.1576232910156,0.8537660241127014,0.1791858524084091,0.1261981278657913,293.239501953125,297.1499938964844,293.1499938964844,0.1782364547252655,-3828.55810546875,304.159423828125,0.9682151675224304,0.2560864984989166,0.2435006201267242,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033065371215,-2486.859619140625,300.1643981933594,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862338334321975,0.9247303009033204,0.9247303009033204,1.0,1.0,-0.8309462666511536,0.3575960397720337,0.4733502566814422,0.1379636973142624,0.0,0.0,0.138851448893547,25.879756927490234,25.0,0.3633707165718078,-4461.4150390625,69.15068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.099487267434597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572896003723,0.1150615289807319,-4.235339929437032e-06,0.0,0.0001009669285849,0.0,0.0,4.475043296813965,0.0,0.0,0.0,0.2720858752727508,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201948329806,-589.8245849609375,301.81982421875,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144454628229141,-1983.9366455078125,304.1576232910156,0.8537660241127014,0.1791858524084091,0.1261981278657913,293.239501953125,297.1499938964844,293.1499938964844,0.1782364547252655,-3828.55810546875,304.159423828125,0.9682151675224304,0.2560864984989166,0.2435006201267242,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033065371215,-2486.859619140625,300.1643981933594,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862338334321975,0.9247303009033204,0.9247303009033204,1.0,1.0,-0.8309462666511536,0.3575960397720337,0.4733502566814422,0.1379636973142624,0.0,0.0,0.138851448893547,25.879756927490234,25.0,0.3633707165718078,-4461.4150390625,69.15068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.099487267434597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572896003723,0.1150615289807319,-4.235339929437032e-06,0.0,0.0001009669285849,0.0,0.0,4.475043296813965,0.0,0.0,0.0,0.2720858752727508,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817349359393,-588.39599609375,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113576203584671,-1971.96142578125,304.1565246582031,0.8524370789527893,0.1783227771520614,0.1254398077726364,293.23370361328125,297.1499938964844,293.1499938964844,0.1770745515823364,-3808.970703125,304.158203125,0.9669751524925232,0.255002498626709,0.2422634661197662,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476297453045,-2472.92529296875,300.111328125,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858383119106292,0.9247873425483704,0.9247873425483704,1.0,1.0,-0.8285354971885681,0.3565761148929596,0.4719593822956085,0.1373720318078994,0.0,0.0,0.1362186670303344,25.80584144592285,25.0,-1.6045548915863037,-4432.927734375,68.65791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987449511885643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138526052236557,0.1138568371534347,-4.233342679071939e-06,0.0,0.0001002135686576,0.0,0.0,4.42507266998291,0.0,0.0,0.0,0.2718949615955353,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817349359393,-588.39599609375,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113576203584671,-1971.96142578125,304.1565246582031,0.8524370789527893,0.1783227771520614,0.1254398077726364,293.23370361328125,297.1499938964844,293.1499938964844,0.1770745515823364,-3808.970703125,304.158203125,0.9669751524925232,0.255002498626709,0.2422634661197662,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476297453045,-2472.92529296875,300.111328125,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858383119106292,0.9247873425483704,0.9247873425483704,1.0,1.0,-0.8285354971885681,0.3565761148929596,0.4719593822956085,0.1373720318078994,0.0,0.0,0.1362186670303344,25.80584144592285,25.0,-1.6045548915863037,-4432.927734375,68.65791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987449511885643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138526052236557,0.1138568371534347,-4.233342679071939e-06,0.0,0.0001002135686576,0.0,0.0,4.42507266998291,0.0,0.0,0.0,0.2718949615955353,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.009234600700438,-586.64453125,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126340180635452,-1958.8787841796875,304.15594482421875,0.85071861743927,0.1770503371953964,0.1246006414294242,293.2306213378906,297.1499938964844,293.1499938964844,0.1758446544408798,-3788.041748046875,304.15753173828125,0.9653287529945374,0.2535065114498138,0.2409204542636871,293.3326110839844,297.1499938964844,293.1499938964844,0.007085783407092,-2457.364013671875,300.0544128417969,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854691058397293,0.9248443245887756,0.9248443245887756,1.0,1.0,-0.8259108662605286,0.355461448431015,0.4704494178295135,0.1367393881082534,0.0,0.0,0.1338750720024109,25.760055541992188,25.0,-0.9245973229408264,-4405.99560546875,68.17265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980345159769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128064319491386,0.1128106638789177,-4.231535058352165e-06,0.0,9.949256491381676e-05,0.0,0.0,4.381666660308838,0.0,0.0,0.0,0.2717272639274597,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.009234600700438,-586.64453125,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126340180635452,-1958.8787841796875,304.15594482421875,0.85071861743927,0.1770503371953964,0.1246006414294242,293.2306213378906,297.1499938964844,293.1499938964844,0.1758446544408798,-3788.041748046875,304.15753173828125,0.9653287529945374,0.2535065114498138,0.2409204542636871,293.3326110839844,297.1499938964844,293.1499938964844,0.007085783407092,-2457.364013671875,300.0544128417969,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854691058397293,0.9248443245887756,0.9248443245887756,1.0,1.0,-0.8259108662605286,0.355461448431015,0.4704494178295135,0.1367393881082534,0.0,0.0,0.1338750720024109,25.760055541992188,25.0,-0.9245973229408264,-4405.99560546875,68.17265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980345159769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128064319491386,0.1128106638789177,-4.231535058352165e-06,0.0,9.949256491381676e-05,0.0,0.0,4.381666660308838,0.0,0.0,0.0,0.2717272639274597,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092910781502,-585.6808471679688,301.7420959472656,0.5539711117744446,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539711117744446,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120940968394279,-1951.3330078125,304.15582275390625,0.8496428728103638,0.1763483434915542,0.1241235435009002,293.2295837402344,297.1499938964844,293.1499938964844,0.1751514673233032,-3776.154052734375,304.1574401855469,0.9642818570137024,0.2526939213275909,0.2401702404022216,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537067949771,-2449.163818359375,300.025146484375,0.5539711117744446,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852881461381912,0.924872875213623,0.924872875213623,1.0,1.0,-0.8244391083717346,0.354835569858551,0.4696035087108612,0.1363869607448578,0.0,0.0,0.1326186805963516,25.74851417541504,25.0,-0.0086130555719137,-4392.0068359375,67.92139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976936072111129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122721806168556,0.1122764125466346,-4.230684680806007e-06,0.0,9.914659312926231e-05,0.0,0.0,4.359597682952881,0.0,0.0,0.0,0.2716429531574249,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832252219319,-584.6810302734375,301.7245483398437,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115296557545661,-1943.4267578125,304.1557922363281,0.8484890460968018,0.1756193190813064,0.1236248686909675,293.22869873046875,297.1499938964844,293.1499938964844,0.1744337975978851,-3763.817138671875,304.1573791503906,0.9631525278091432,0.2518590986728668,0.2393940240144729,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211351849138,-2440.78369140625,299.9953918457031,0.5539260506629944,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851084679365158,0.9248977303504944,0.9248977303504944,1.0,1.0,-0.8229116201400757,0.3541855812072754,0.4687260389328003,0.1360223144292831,0.0,0.0,0.1313094794750213,25.74090003967285,25.0,0.6195223927497864,-4377.5048828125,67.66744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973609685897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111713632941246,0.111717864871025,-4.2298147491237614e-06,0.0,9.880901052383706e-05,0.0,0.0,4.336559772491455,0.0,0.0,0.0,0.271555483341217,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295288875699,-582.6104125976562,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103485524654388,-1926.8427734375,304.1558532714844,0.8460128903388977,0.1740962117910385,0.1225778311491012,293.2273254394531,297.1499938964844,293.1499938964844,0.17295703291893,-3738.373291015625,304.1573791503906,0.960717499256134,0.2501445710659027,0.2377916872501373,293.33062744140625,297.1499938964844,293.1499938964844,0.006955022457987,-2423.6591796875,299.9345092773437,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847510039806366,0.9249475002288818,0.9249475002288818,1.0,1.0,-0.8197399973869324,0.3528351485729217,0.4669048488140106,0.1352685391902923,0.0,0.0,0.128590852022171,25.733396530151367,25.0,1.117194652557373,-4347.671875,67.15393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967154130339622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105524525046348,0.1105566769838333,-4.227996214467567e-06,0.0,9.815384692046793e-05,0.0,0.0,4.288708686828613,0.0,0.0,0.0,0.2713737487792969,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295288875699,-582.6104125976562,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103485524654388,-1926.8427734375,304.1558532714844,0.8460128903388977,0.1740962117910385,0.1225778311491012,293.2273254394531,297.1499938964844,293.1499938964844,0.17295703291893,-3738.373291015625,304.1573791503906,0.960717499256134,0.2501445710659027,0.2377916872501373,293.33062744140625,297.1499938964844,293.1499938964844,0.006955022457987,-2423.6591796875,299.9345092773437,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847510039806366,0.9249475002288818,0.9249475002288818,1.0,1.0,-0.8197399973869324,0.3528351485729217,0.4669048488140106,0.1352685391902923,0.0,0.0,0.128590852022171,25.733396530151367,25.0,1.117194652557373,-4347.671875,67.15393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967154130339622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105524525046348,0.1105566769838333,-4.227996214467567e-06,0.0,9.815384692046793e-05,0.0,0.0,4.288708686828613,0.0,0.0,0.0,0.2713737487792969,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743526816368,-580.4700927734375,301.6502380371094,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091150268912315,-1909.47607421875,304.15594482421875,0.8433756828308105,0.1725042313337326,0.1214792653918266,293.226318359375,297.1499938964844,293.1499938964844,0.1714480072259903,-3712.314697265625,304.1574401855469,0.9581128358840942,0.2483912706375122,0.236147329211235,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880715407431,-2406.173583984375,299.87213134765625,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843939572572708,0.9249972701072692,0.9249972701072692,1.0,1.0,-0.8164584040641785,0.3514370620250702,0.4650213122367859,0.134492814540863,0.0,0.0,0.1257699131965637,25.73227310180664,25.0,1.112252712249756,-4317.302734375,66.63488006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960882678627967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093558296561241,0.1093600541353225,-4.226109012961388e-06,0.0,9.75173752522096e-05,0.0,0.0,4.2394561767578125,0.0,0.0,0.0,0.2711864113807678,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743526816368,-580.4700927734375,301.6502380371094,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091150268912315,-1909.47607421875,304.15594482421875,0.8433756828308105,0.1725042313337326,0.1214792653918266,293.226318359375,297.1499938964844,293.1499938964844,0.1714480072259903,-3712.314697265625,304.1574401855469,0.9581128358840942,0.2483912706375122,0.236147329211235,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880715407431,-2406.173583984375,299.87213134765625,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843939572572708,0.9249972701072692,0.9249972701072692,1.0,1.0,-0.8164584040641785,0.3514370620250702,0.4650213122367859,0.134492814540863,0.0,0.0,0.1257699131965637,25.73227310180664,25.0,1.112252712249756,-4317.302734375,66.63488006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960882678627967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093558296561241,0.1093600541353225,-4.226109012961388e-06,0.0,9.75173752522096e-05,0.0,0.0,4.2394561767578125,0.0,0.0,0.0,0.2711864113807678,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181846171617,-578.2783203125,301.6111755371094,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078417301177978,-1891.5050048828125,304.1560974121094,0.8406248092651367,0.1708575785160064,0.1203405708074569,293.2255249023437,297.1499938964844,293.1499938964844,0.1699220985174179,-3685.913818359375,304.1575012207031,0.9553872346878052,0.2466150224208831,0.2344782650470733,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206465803086,-2388.41943359375,299.8085632324219,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840356737375259,0.9250596165657043,0.9250596165657043,1.0,1.0,-0.813100278377533,0.3500060737133026,0.4630942046642303,0.1337032914161682,0.0,0.0,0.122869998216629,25.734619140625,25.0,0.9419331550598145,-4286.71484375,66.1116714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711809754371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081363186240196,0.108140543103218,-4.224181793688331e-06,0.0,9.6891111752484e-05,0.0,0.0,4.189333915710449,0.0,0.0,0.0,0.2709956169128418,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181846171617,-578.2783203125,301.6111755371094,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078417301177978,-1891.5050048828125,304.1560974121094,0.8406248092651367,0.1708575785160064,0.1203405708074569,293.2255249023437,297.1499938964844,293.1499938964844,0.1699220985174179,-3685.913818359375,304.1575012207031,0.9553872346878052,0.2466150224208831,0.2344782650470733,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206465803086,-2388.41943359375,299.8085632324219,0.5534043312072754,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840356737375259,0.9250596165657043,0.9250596165657043,1.0,1.0,-0.813100278377533,0.3500060737133026,0.4630942046642303,0.1337032914161682,0.0,0.0,0.122869998216629,25.734619140625,25.0,0.9419331550598145,-4286.71484375,66.1116714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711809754371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081363186240196,0.108140543103218,-4.224181793688331e-06,0.0,9.6891111752484e-05,0.0,0.0,4.189333915710449,0.0,0.0,0.0,0.2709956169128418,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613040909171,-576.0443115234375,301.5711975097656,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065351366996765,-1873.01806640625,304.15625,0.8377846479415894,0.1691637486219406,0.1191678270697593,293.2249450683594,297.1499938964844,293.1499938964844,0.1683873534202575,-3659.31103515625,304.1575622558594,0.9525688886642456,0.2448250502347946,0.2327942848205566,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529468797147,-2370.442138671875,299.7440185546875,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836752742528915,0.9251220226287842,0.9251220226287842,1.0,1.0,-0.809684157371521,0.3485498428344726,0.4611342847347259,0.1329038590192794,0.0,0.0,0.119905762374401,25.73885154724121,25.0,0.7827990651130676,-4256.08935546875,65.58513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948572903871536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069021746516227,0.1069063991308212,-4.222231382300379e-06,0.0,9.626809332985432e-05,0.0,0.0,4.138688087463379,0.0,0.0,0.0,0.270802766084671,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089613040909171,-576.0443115234375,301.5711975097656,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065351366996765,-1873.01806640625,304.15625,0.8377846479415894,0.1691637486219406,0.1191678270697593,293.2249450683594,297.1499938964844,293.1499938964844,0.1683873534202575,-3659.31103515625,304.1575622558594,0.9525688886642456,0.2448250502347946,0.2327942848205566,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529468797147,-2370.442138671875,299.7440185546875,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836752742528915,0.9251220226287842,0.9251220226287842,1.0,1.0,-0.809684157371521,0.3485498428344726,0.4611342847347259,0.1329038590192794,0.0,0.0,0.119905762374401,25.73885154724121,25.0,0.7827990651130676,-4256.08935546875,65.58513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948572903871536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069021746516227,0.1069063991308212,-4.222231382300379e-06,0.0,9.626809332985432e-05,0.0,0.0,4.138688087463379,0.0,0.0,0.0,0.270802766084671,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089326314628124,-574.9120483398438,301.5509033203125,0.5530791878700256,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791878700256,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058698892593383,-1863.5875244140625,304.15631103515625,0.8363340497016907,0.1682997643947601,0.1185693219304084,293.22467041015625,297.1499938964844,293.1499938964844,0.1676181256771087,-3645.958984375,304.1575927734375,0.9511308670043944,0.2439268380403518,0.2319487184286117,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190155386924,-2361.37255859375,299.71142578125,0.5530791878700256,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834941059350967,0.9251531958580016,0.9251531958580016,1.0,1.0,-0.8079573512077332,0.3478135764598846,0.4601437747478485,0.1325010955333709,0.0,0.0,0.1183996498584747,25.74138069152832,25.0,0.7336768507957458,-4240.77978515625,65.32073211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.094549648463726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062803789973259,0.1062845960259437,-4.221250947011868e-06,0.0,9.595587471267208e-05,0.0,0.0,4.113202095031738,0.0,0.0,0.0,0.2707057297229767,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038517326116,-573.7711791992188,301.53045654296875,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051973924040794,-1854.0416259765625,304.1563720703125,0.8348650336265564,0.1674253940582275,0.117963433265686,293.22442626953125,297.1499938964844,293.1499938964844,0.1668484061956405,-3632.58544921875,304.1575927734375,0.9496765732765198,0.243027463555336,0.2311017364263534,293.3327941894531,297.1499938964844,293.1499938964844,0.006685069296509,-2352.2587890625,299.6786804199219,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.183312252163887,0.925192415714264,0.925192415714264,1.0,1.0,-0.8062201142311096,0.347072958946228,0.4591471552848816,0.1320969760417938,0.0,0.0,0.1168779358267784,25.74405860900879,25.0,0.7042021155357361,-4225.47607421875,65.05570983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942406877875328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056558042764663,0.1056600287556648,-4.2202673284919e-06,0.0,9.564231731928884e-05,0.0,0.0,4.0876240730285645,0.0,0.0,0.0,0.2706083357334137,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460035622119,-571.4641723632812,301.4890441894531,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103831298649311,-1834.6109619140625,304.1565246582031,0.8318726420402527,0.1656457483768463,0.1167300939559936,293.2240295410156,297.1499938964844,293.1499938964844,0.1653088331222534,-3605.798095703125,304.1576232910156,0.9467251300811768,0.2412267625331878,0.2294053733348846,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171521320939,-2333.900146484375,299.6126708984375,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829464733600616,0.9252709150314332,0.9252709150314332,1.0,1.0,-0.8027170300483704,0.3455793261528015,0.4571377038955688,0.1312846392393112,0.0,0.0,0.1137857511639595,25.74966621398925,25.0,0.695233166217804,-4194.8662109375,64.52406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936168581247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104398101568222,0.1044023260474205,-4.218292815494351e-06,0.0,9.500920714344828e-05,0.0,0.0,4.036182403564453,0.0,0.0,0.0,0.2704124450683594,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460035622119,-571.4641723632812,301.4890441894531,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103831298649311,-1834.6109619140625,304.1565246582031,0.8318726420402527,0.1656457483768463,0.1167300939559936,293.2240295410156,297.1499938964844,293.1499938964844,0.1653088331222534,-3605.798095703125,304.1576232910156,0.9467251300811768,0.2412267625331878,0.2294053733348846,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171521320939,-2333.900146484375,299.6126708984375,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829464733600616,0.9252709150314332,0.9252709150314332,1.0,1.0,-0.8027170300483704,0.3455793261528015,0.4571377038955688,0.1312846392393112,0.0,0.0,0.1137857511639595,25.74966621398925,25.0,0.695233166217804,-4194.8662109375,64.52406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936168581247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104398101568222,0.1044023260474205,-4.218292815494351e-06,0.0,9.500920714344828e-05,0.0,0.0,4.036182403564453,0.0,0.0,0.0,0.2704124450683594,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.008787827566266,-569.1248168945312,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024366691708564,-1814.718505859375,304.1566772460937,0.8288031816482544,0.163824200630188,0.1154676228761673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637705266475677,-3578.9794921875,304.1576538085937,0.9437231421470642,0.2394253313541412,0.2277077287435531,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492307767271,-2315.372802734375,299.54608154296875,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778931379318,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.7991775274276733,0.3440698981285095,0.4551076292991638,0.1304671168327331,0.0,0.0,0.110622651875019,25.75546264648437,25.0,0.7337846755981445,-4164.2001953125,63.99040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929826647043228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031274944543838,0.1031317114830017,-4.216306479065679e-06,0.0,9.436558320885524e-05,0.0,0.0,3.98430109024048,0.0,0.0,0.0,0.2702150046825409,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.008787827566266,-569.1248168945312,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024366691708564,-1814.718505859375,304.1566772460937,0.8288031816482544,0.163824200630188,0.1154676228761673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637705266475677,-3578.9794921875,304.1576538085937,0.9437231421470642,0.2394253313541412,0.2277077287435531,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492307767271,-2315.372802734375,299.54608154296875,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778931379318,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.7991775274276733,0.3440698981285095,0.4551076292991638,0.1304671168327331,0.0,0.0,0.110622651875019,25.75546264648437,25.0,0.7337846755981445,-4164.2001953125,63.99040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929826647043228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031274944543838,0.1031317114830017,-4.216306479065679e-06,0.0,9.436558320885524e-05,0.0,0.0,3.98430109024048,0.0,0.0,0.0,0.2702150046825409,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293852120637,-566.7550048828125,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010124459862709,-1794.3447265625,304.1568298339844,0.8256468772888184,0.1619588285684585,0.1141747906804084,293.22332763671875,297.1499938964844,293.1499938964844,0.1622350960969925,-3552.1572265625,304.1576538085937,0.9406780004501344,0.2376249134540558,0.2260105907917022,293.336181640625,297.1499938964844,293.1499938964844,0.0064813462086021,-2296.686279296875,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822064220905304,0.9254382252693176,0.9254382252693176,1.0,1.0,-0.7956023216247559,0.3425453007221222,0.4530570209026336,0.1296447664499282,0.0,0.0,0.1073817387223243,25.761354446411133,25.0,0.7829928994178772,-4133.41064453125,63.45480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923355817794799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018418595194816,0.1018460765480995,-4.214304681227077e-06,0.0,9.370887710247187e-05,0.0,0.0,3.931895732879639,0.0,0.0,0.0,0.2700158655643463,4.0,0.0,1.0
