time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293852120637,-566.7550048828125,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010124459862709,-1794.3447265625,304.1568298339844,0.8256468772888184,0.1619588285684585,0.1141747906804084,293.22332763671875,297.1499938964844,293.1499938964844,0.1622350960969925,-3552.1572265625,304.1576538085937,0.9406780004501344,0.2376249134540558,0.2260105907917022,293.336181640625,297.1499938964844,293.1499938964844,0.0064813462086021,-2296.686279296875,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822064220905304,0.9254382252693176,0.9254382252693176,1.0,1.0,-0.7956023216247559,0.3425453007221222,0.4530570209026336,0.1296447664499282,0.0,0.0,0.1073817387223243,25.761354446411133,25.0,0.7829928994178772,-4133.41064453125,63.45480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923355817794799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018418595194816,0.1018460765480995,-4.214304681227077e-06,0.0,9.370887710247187e-05,0.0,0.0,3.931895732879639,0.0,0.0,0.0,0.2700158655643463,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707361042499,-564.35693359375,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995577722787857,-1773.472412109375,304.156982421875,0.822390615940094,0.1600477993488311,0.1128503903746604,293.2230529785156,297.1499938964844,293.1499938964844,0.1607039421796798,-3525.355712890625,304.1576538085937,0.9375964403152466,0.235826775431633,0.2243152856826782,293.33740234375,297.1499938964844,293.1499938964844,0.0064135286957025,-2277.85009765625,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818320304155349,0.925527036190033,0.925527036190033,1.0,1.0,-0.7919914722442627,0.3410053849220276,0.4509861171245575,0.1288172602653503,0.0,0.0,0.1040598079562187,25.767309188842773,25.0,0.8218357563018799,-4102.451171875,62.91731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916740521788597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005406305193901,0.1005448475480079,-4.2122869672311936e-06,0.0,9.303750266553834e-05,0.0,0.0,3.878944396972656,0.0,0.0,0.0,0.2698149681091308,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707361042499,-564.35693359375,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995577722787857,-1773.472412109375,304.156982421875,0.822390615940094,0.1600477993488311,0.1128503903746604,293.2230529785156,297.1499938964844,293.1499938964844,0.1607039421796798,-3525.355712890625,304.1576538085937,0.9375964403152466,0.235826775431633,0.2243152856826782,293.33740234375,297.1499938964844,293.1499938964844,0.0064135286957025,-2277.85009765625,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818320304155349,0.925527036190033,0.925527036190033,1.0,1.0,-0.7919914722442627,0.3410053849220276,0.4509861171245575,0.1288172602653503,0.0,0.0,0.1040598079562187,25.767309188842773,25.0,0.8218357563018799,-4102.451171875,62.91731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916740521788597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005406305193901,0.1005448475480079,-4.2122869672311936e-06,0.0,9.303750266553834e-05,0.0,0.0,3.878944396972656,0.0,0.0,0.0,0.2698149681091308,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413472890853,-563.1478271484375,301.34002685546875,0.5519470572471619,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519470572471619,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988184958696365,-1762.84130859375,304.15704345703125,0.8207192420959473,0.1590742766857147,0.1121757924556732,293.222900390625,297.1499938964844,293.1499938964844,0.1599402874708175,-3511.96826171875,304.1576538085937,0.936043918132782,0.2349287867546081,0.2234685868024826,293.3380432128906,297.1499938964844,293.1499938964844,0.006379653699696,-2268.37841796875,299.3772888183594,0.5519470572471619,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816437244415283,0.9255714416503906,0.9255714416503906,1.0,1.0,-0.7901723980903625,0.3402295410633087,0.4499428570270538,0.1284014731645584,0.0,0.0,0.1023677065968513,25.770313262939453,25.0,0.8349242806434631,-4086.895263671875,62.6478385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.091337576508522,0.0,0.0,0.0,0.0,1.0,1.9941930077038705e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998840630054473,0.0998924747109413,-8.405182597925887e-06,0.0,9.269602742278948e-05,0.0,0.0,3.852419853210449,0.0,0.0,0.0,0.2697143256664276,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119351908564,-561.9328002929688,301.3182678222656,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980717092752456,-1752.087646484375,304.1571350097656,0.8190171122550964,0.158089593052864,0.1114933863282203,293.2227783203125,297.1499938964844,293.1499938964844,0.1591779887676239,-3498.590576171875,304.1576538085937,0.934484601020813,0.2340315729379654,0.2226225286722183,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458103686571,-2258.874267578125,299.3431701660156,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814547181129455,0.9256216883659364,0.9256216883659364,1.0,1.0,-0.7883447408676147,0.3394501805305481,0.4488945305347442,0.1279845833778381,0.0,0.0,0.1006565988063812,25.773334503173828,25.0,0.8425208330154419,-4071.293212890625,62.37797164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909975841641426,0.0,0.0,0.0,0.0,1.0,0.0001243089645868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992240160703659,0.0992777571082115,-5.374698230298236e-05,0.0,9.235097968485206e-05,0.0,0.0,3.827361583709717,0.0,0.0,0.0,0.2696171402931213,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530281066894,-559.484619140625,301.2744140625,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965528786182403,-1730.177490234375,304.15728759765625,0.815503716468811,0.1560827940702438,0.1101027652621269,293.2225036621094,297.1499938964844,293.1499938964844,0.1576580554246902,-3471.876220703125,304.1576232910156,0.9313490390777588,0.2322398275136947,0.2209328711032867,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782135792076,-2239.767333984375,299.2745666503906,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744851827621,0.9257221817970276,0.9257221817970276,1.0,1.0,-0.7846614122390747,0.3378795385360718,0.4467818439006805,0.1271465718746185,0.0,0.0,0.0971747934818267,25.779443740844727,25.0,0.8322604298591614,-4039.90673828125,61.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903063341975212,0.0,0.0,0.0,0.0,1.0,0.0004613092751242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978919938206672,0.0983601659536361,-0.000468174519483,0.0,9.164944640360773e-05,0.0,0.0,3.7893691062927246,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530281066894,-559.484619140625,301.2744140625,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965528786182403,-1730.177490234375,304.15728759765625,0.815503716468811,0.1560827940702438,0.1101027652621269,293.2225036621094,297.1499938964844,293.1499938964844,0.1576580554246902,-3471.876220703125,304.1576232910156,0.9313490390777588,0.2322398275136947,0.2209328711032867,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782135792076,-2239.767333984375,299.2745666503906,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744851827621,0.9257221817970276,0.9257221817970276,1.0,1.0,-0.7846614122390747,0.3378795385360718,0.4467818439006805,0.1271465718746185,0.0,0.0,0.0971747934818267,25.779443740844727,25.0,0.8322604298591614,-4039.90673828125,61.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903063341975212,0.0,0.0,0.0,0.0,1.0,0.0004613092751242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978919938206672,0.0983601659536361,-0.000468174519483,0.0,9.164944640360773e-05,0.0,0.0,3.7893691062927246,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940390661358,-557.0133666992188,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949989333748817,-1707.716552734375,304.1574401855469,0.8118185997009277,0.1540250182151794,0.1086767762899398,293.2222595214844,297.1499938964844,293.1499938964844,0.1561447232961654,-3445.222900390625,304.1576232910156,0.9281967878341676,0.2304519116878509,0.2192466706037521,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107448466122,-2220.533203125,299.2054748535156,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806912124156952,0.9258226752281188,0.9258226752281188,1.0,1.0,-0.7809398770332336,0.3362926244735718,0.4446472525596618,0.1263025999069214,0.0,0.0,0.0936174020171165,25.7856674194336,25.0,0.8069732785224915,-4008.3173828125,61.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896006375551223,0.0,0.0,0.0,0.0,1.0,0.0008621590095572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965475365519523,0.0980405956506729,-0.0014930595643818,0.0,9.09332520677708e-05,0.0,0.0,3.774722576141357,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940390661358,-557.0133666992188,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949989333748817,-1707.716552734375,304.1574401855469,0.8118185997009277,0.1540250182151794,0.1086767762899398,293.2222595214844,297.1499938964844,293.1499938964844,0.1561447232961654,-3445.222900390625,304.1576232910156,0.9281967878341676,0.2304519116878509,0.2192466706037521,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107448466122,-2220.533203125,299.2054748535156,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806912124156952,0.9258226752281188,0.9258226752281188,1.0,1.0,-0.7809398770332336,0.3362926244735718,0.4446472525596618,0.1263025999069214,0.0,0.0,0.0936174020171165,25.7856674194336,25.0,0.8069732785224915,-4008.3173828125,61.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896006375551223,0.0,0.0,0.0,0.0,1.0,0.0008621590095572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965475365519523,0.0980405956506729,-0.0014930595643818,0.0,9.09332520677708e-05,0.0,0.0,3.774722576141357,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.008434978313744,-554.51904296875,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934077426791191,-1684.68408203125,304.1576232910156,0.8079214692115784,0.1519146412611007,0.1072141677141189,293.2220458984375,297.1499938964844,293.1499938964844,0.1546382457017898,-3418.634521484375,304.1575927734375,0.9250360131263732,0.228668212890625,0.2175643295049667,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434018425643,-2201.170654296875,299.13592529296875,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803048104047775,0.9259333610534668,0.9259333610534668,1.0,1.0,-0.7771791815757751,0.3346893489360809,0.4424898028373718,0.1254526525735855,0.0,0.0,0.0899849310517311,25.792001724243164,25.0,0.7922462821006775,-3976.572021484375,60.74859237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888816863298416,0.0,0.0,0.0,0.0,1.0,0.0012350943870842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951946526765823,0.0981570780277252,-0.0029624246526509,0.0,9.020361176226288e-05,0.0,0.0,3.7772293090820312,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.008434978313744,-554.51904296875,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934077426791191,-1684.68408203125,304.1576232910156,0.8079214692115784,0.1519146412611007,0.1072141677141189,293.2220458984375,297.1499938964844,293.1499938964844,0.1546382457017898,-3418.634521484375,304.1575927734375,0.9250360131263732,0.228668212890625,0.2175643295049667,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434018425643,-2201.170654296875,299.13592529296875,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803048104047775,0.9259333610534668,0.9259333610534668,1.0,1.0,-0.7771791815757751,0.3346893489360809,0.4424898028373718,0.1254526525735855,0.0,0.0,0.0899849310517311,25.792001724243164,25.0,0.7922462821006775,-3976.572021484375,60.74859237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888816863298416,0.0,0.0,0.0,0.0,1.0,0.0012350943870842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951946526765823,0.0981570780277252,-0.0029624246526509,0.0,9.020361176226288e-05,0.0,0.0,3.7772293090820312,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758635446429,-552.0020751953125,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091778390109539,-1661.0777587890625,304.15777587890625,0.8037769198417664,0.1497517079114914,0.1057148799300193,293.2218017578125,297.1499938964844,293.1499938964844,0.153138667345047,-3392.112060546875,304.1575622558594,0.9218759536743164,0.2268889248371124,0.215886041522026,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761920176446,-2181.68212890625,299.0658874511719,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152791500091,0.9260440468788148,0.9260440468788148,1.0,1.0,-0.773379385471344,0.3330695629119873,0.4403098225593567,0.1245964393019676,0.0,0.0,0.0862776488065719,25.79841995239257,25.0,0.7848896384239197,-3944.677490234375,60.20156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881516709923744,0.0,0.0,0.0,0.0,1.0,0.0015505008632317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938349887728691,0.0984223410487175,-0.0045873522758483,0.0,8.946273737819865e-05,0.0,0.0,3.785680532455444,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758635446429,-552.0020751953125,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091778390109539,-1661.0777587890625,304.15777587890625,0.8037769198417664,0.1497517079114914,0.1057148799300193,293.2218017578125,297.1499938964844,293.1499938964844,0.153138667345047,-3392.112060546875,304.1575622558594,0.9218759536743164,0.2268889248371124,0.215886041522026,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761920176446,-2181.68212890625,299.0658874511719,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152791500091,0.9260440468788148,0.9260440468788148,1.0,1.0,-0.773379385471344,0.3330695629119873,0.4403098225593567,0.1245964393019676,0.0,0.0,0.0862776488065719,25.79841995239257,25.0,0.7848896384239197,-3944.677490234375,60.20156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881516709923744,0.0,0.0,0.0,0.0,1.0,0.0015505008632317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938349887728691,0.0984223410487175,-0.0045873522758483,0.0,8.946273737819865e-05,0.0,0.0,3.785680532455444,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462847396731,-550.7349243164062,301.1175537109375,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909485965967178,-1649.0516357421875,304.1578674316406,0.8016380071640015,0.1486497968435287,0.1049509719014167,293.2217102050781,297.1499938964844,293.1499938964844,0.1523916125297546,-3378.8779296875,304.15753173828125,0.920299470424652,0.226001039147377,0.215048536658287,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426327399909,-2171.889892578125,299.0307006835937,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797192990779876,0.926099419593811,0.926099419593811,1.0,1.0,-0.7714644074440002,0.3322533071041107,0.4392111003398895,0.1241658627986908,0.0,0.0,0.0843953639268875,25.801654815673828,25.0,0.7774604558944702,-3928.663330078125,59.92728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877831131219863,0.0,0.0,0.0,0.0,1.0,0.001687561860308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931523814797401,0.0985525920987129,-0.005400211084634,0.0,8.908869494916871e-05,0.0,0.0,3.789844036102295,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167050033807,-549.462646484375,301.0947570800781,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.090109072625637,-1636.88427734375,304.157958984375,0.7994637489318848,0.1475351303815841,0.1041779965162277,293.2215881347656,297.1499938964844,293.1499938964844,0.1516463905572891,-3365.662353515625,304.15753173828125,0.9187270998954772,0.2251143455505371,0.2142120897769928,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091107152402,-2162.06787109375,298.99542236328125,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795225292444229,0.9261618852615356,0.9261618852615356,1.0,1.0,-0.7695398330688477,0.3314331769943237,0.4381066262722015,0.1237339228391647,0.0,0.0,0.0824955254793167,25.804895401000977,25.0,0.7644926309585571,-3912.614013671875,59.65256118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874126702547073,0.0,0.0,0.0,0.0,1.0,0.0018135163700208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924683734774589,0.0986711829900741,-0.006202810909599,0.0,8.871274621924385e-05,0.0,0.0,3.793558597564697,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575492560863,-546.903076171875,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884014219045639,-1612.1417236328125,304.1581726074219,0.7950130105018616,0.1452683806419372,0.102605827152729,293.22137451171875,297.1499938964844,293.1499938964844,0.1501616239547729,-3339.289794921875,304.1575012207031,0.9156011939048768,0.2233444601297378,0.2125424593687057,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421858750283,-2142.338134765625,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266798973083,0.9262868165969848,0.9262868165969848,1.0,1.0,-0.7656631469726562,0.3297814130783081,0.4358817338943481,0.1228656694293022,0.0,0.0,0.0786469578742981,25.81134605407715,25.0,0.7257283926010132,-3880.431396484375,59.10197448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866673365235328,0.0,0.0,0.0,0.0,1.0,0.0020389284472912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910976529121398,0.0988658517599105,-0.0077681997790932,0.0,8.795633038971573e-05,0.0,0.0,3.7993319034576416,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575492560863,-546.903076171875,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884014219045639,-1612.1417236328125,304.1581726074219,0.7950130105018616,0.1452683806419372,0.102605827152729,293.22137451171875,297.1499938964844,293.1499938964844,0.1501616239547729,-3339.289794921875,304.1575012207031,0.9156011939048768,0.2233444601297378,0.2125424593687057,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421858750283,-2142.338134765625,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266798973083,0.9262868165969848,0.9262868165969848,1.0,1.0,-0.7656631469726562,0.3297814130783081,0.4358817338943481,0.1228656694293022,0.0,0.0,0.0786469578742981,25.81134605407715,25.0,0.7257283926010132,-3880.431396484375,59.10197448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866673365235328,0.0,0.0,0.0,0.0,1.0,0.0020389284472912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910976529121398,0.0988658517599105,-0.0077681997790932,0.0,8.795633038971573e-05,0.0,0.0,3.7993319034576416,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008198401890695,-544.323486328125,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866544023156166,-1586.8511962890625,304.1583557128906,0.7904272675514221,0.1429518163204193,0.1009984090924263,293.2211608886719,297.1499938964844,293.1499938964844,0.1486846655607223,-3312.999755859375,304.157470703125,0.9125113487243652,0.2215795665979385,0.2108774185180664,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754091151058,-2122.49267578125,298.8531188964844,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787277311086654,0.926411747932434,0.926411747932434,1.0,1.0,-0.7617496848106384,0.3281142711639404,0.433635413646698,0.1219915151596069,0.0,0.0,0.0747351720929145,25.81771850585937,25.0,0.6753402948379517,-3848.15576171875,58.54986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859177336096763,0.0,0.0,0.0,0.0,1.0,0.0022373723331838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897245556116104,0.0990018844604492,-0.0092773297801613,0.0,8.719557808944955e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008198401890695,-544.323486328125,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866544023156166,-1586.8511962890625,304.1583557128906,0.7904272675514221,0.1429518163204193,0.1009984090924263,293.2211608886719,297.1499938964844,293.1499938964844,0.1486846655607223,-3312.999755859375,304.157470703125,0.9125113487243652,0.2215795665979385,0.2108774185180664,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754091151058,-2122.49267578125,298.8531188964844,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787277311086654,0.926411747932434,0.926411747932434,1.0,1.0,-0.7617496848106384,0.3281142711639404,0.433635413646698,0.1219915151596069,0.0,0.0,0.0747351720929145,25.81771850585937,25.0,0.6753402948379517,-3848.15576171875,58.54986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859177336096763,0.0,0.0,0.0,0.0,1.0,0.0022373723331838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897245556116104,0.0990018844604492,-0.0092773297801613,0.0,8.719557808944955e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392852589488,-541.7247924804688,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848691090941429,-1561.046142578125,304.1585388183594,0.7857160568237305,0.140588641166687,0.0993578284978866,293.220947265625,297.1499938964844,293.1499938964844,0.1472157686948776,-3286.797607421875,304.15740966796875,0.909472405910492,0.2198198437690735,0.2092171460390091,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087892830371,-2102.53564453125,298.78131103515625,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257573843002,0.9265474677085876,0.9265474677085876,1.0,1.0,-0.7578021883964539,0.3264332413673401,0.4313689470291137,0.1211122646927833,0.0,0.0,0.0707670599222183,25.82391166687012,25.0,0.6122723817825317,-3815.84375,57.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851661041378974,0.0,0.0,0.0,0.0,1.0,0.0024172749835997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883519053459167,0.0990966707468032,-0.0107447607442736,0.0,8.643277396913618e-05,0.0,0.0,3.804682731628418,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392852589488,-541.7247924804688,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848691090941429,-1561.046142578125,304.1585388183594,0.7857160568237305,0.140588641166687,0.0993578284978866,293.220947265625,297.1499938964844,293.1499938964844,0.1472157686948776,-3286.797607421875,304.15740966796875,0.909472405910492,0.2198198437690735,0.2092171460390091,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087892830371,-2102.53564453125,298.78131103515625,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783257573843002,0.9265474677085876,0.9265474677085876,1.0,1.0,-0.7578021883964539,0.3264332413673401,0.4313689470291137,0.1211122646927833,0.0,0.0,0.0707670599222183,25.82391166687012,25.0,0.6122723817825317,-3815.84375,57.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851661041378974,0.0,0.0,0.0,0.0,1.0,0.0024172749835997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883519053459167,0.0990966707468032,-0.0107447607442736,0.0,8.643277396913618e-05,0.0,0.0,3.804682731628418,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802245065569,-539.1082153320312,300.9086608886719,0.5497320890426636,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830468460917472,-1534.7645263671875,304.1587219238281,0.7808911204338074,0.1381824910640716,0.0976864770054817,293.2207336425781,297.1499938964844,293.1499938964844,0.1457553058862686,-3260.68994140625,304.1573791503906,0.9065008759498596,0.2180656939744949,0.20756196975708,293.350341796875,297.1499938964844,293.1499938964844,0.0057423412799835,-2082.473876953125,298.7090759277344,0.5497320890426636,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779209077358245,0.9266831874847412,0.9266831874847412,1.0,1.0,-0.7538238167762756,0.3247394561767578,0.4290843307971954,0.1202283054590225,0.0,0.0,0.0667498633265495,25.82980728149414,25.0,0.5384536385536194,-3783.5576171875,57.44252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146832823753,0.0,0.0,0.0,0.0,1.0,0.0025839174631983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08698271214962,0.099164605140686,-0.0121818911284208,0.0,8.567016629967839e-05,0.0,0.0,3.805502653121948,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802245065569,-539.1082153320312,300.9086608886719,0.5497320890426636,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830468460917472,-1534.7645263671875,304.1587219238281,0.7808911204338074,0.1381824910640716,0.0976864770054817,293.2207336425781,297.1499938964844,293.1499938964844,0.1457553058862686,-3260.68994140625,304.1573791503906,0.9065008759498596,0.2180656939744949,0.20756196975708,293.350341796875,297.1499938964844,293.1499938964844,0.0057423412799835,-2082.473876953125,298.7090759277344,0.5497320890426636,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779209077358245,0.9266831874847412,0.9266831874847412,1.0,1.0,-0.7538238167762756,0.3247394561767578,0.4290843307971954,0.1202283054590225,0.0,0.0,0.0667498633265495,25.82980728149414,25.0,0.5384536385536194,-3783.5576171875,57.44252395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146832823753,0.0,0.0,0.0,0.0,1.0,0.0025839174631983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08698271214962,0.099164605140686,-0.0121818911284208,0.0,8.567016629967839e-05,0.0,0.0,3.805502653121948,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080507006496191,-537.7925415039062,300.8849792480469,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821217074990272,-1521.4490966796875,304.1588134765625,0.7784385681152344,0.1369634717702865,0.0968395173549652,293.2206420898437,297.1499938964844,293.1499938964844,0.1450283974409103,-3247.674560546875,304.1573486328125,0.9050458669662476,0.2171908318996429,0.2067364305257797,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091596536338,-2072.397216796875,298.6727905273437,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777174025774002,0.9267510771751404,0.9267510771751404,1.0,1.0,-0.7518235445022583,0.3238880336284637,0.4279355406761169,0.1197846531867981,0.0,0.0,0.0647246241569519,25.83262062072754,25.0,0.4998594522476196,-3767.437744140625,57.165260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840397030115127,0.0,0.0,0.0,0.0,1.0,0.0026632624212652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863001644611358,0.0991906598210334,-0.0128904953598976,0.0,8.528961188858375e-05,0.0,0.0,3.805607557296753,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080212028697133,-536.472900390625,300.8611755371094,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811873748898506,-1508.0228271484375,304.1589050292969,0.7759614586830139,0.1357344985008239,0.095985397696495,293.22052001953125,297.1499938964844,293.1499938964844,0.1443037241697311,-3234.68505859375,304.1573486328125,0.9036144614219666,0.216317594051361,0.2059123218059539,293.35162353515625,297.1499938964844,293.1499938964844,0.005676026456058,-2062.296875,298.6363830566406,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775132566690445,0.9268258810043336,0.9268258810043336,1.0,1.0,-0.7498164176940918,0.3230339586734772,0.4267824590206146,0.1193401515483856,0.0,0.0,0.062689833343029,25.835338592529297,25.0,0.4610707759857178,-3751.34716796875,56.887916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836655795574188,0.0,0.0,0.0,0.0,1.0,0.002740457188338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856195837259292,0.099213495850563,-0.0135939139872789,0.0,8.490993059240282e-05,0.0,0.0,3.805588483810425,0.0,0.0,0.0,0.2689603865146637,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622846096754,-533.8214721679688,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792920887470245,-1480.862060546875,304.1590881347656,0.7709408402442932,0.1332479268312454,0.0942572355270385,293.2203063964844,297.1499938964844,293.1499938964844,0.1428609192371368,-3208.78173828125,304.15728759765625,0.9008029103279114,0.2145756036043167,0.2042683064937591,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099100038409,-2042.0260009765625,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771031320095062,0.9269754886627196,0.9269754886627196,1.0,1.0,-0.7457830309867859,0.3213180601596832,0.4244649708271026,0.1184484586119651,0.0,0.0,0.0585962124168872,25.840511322021484,25.0,0.3950380682945251,-3719.28466796875,56.333282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829206407070159,0.0,0.0,0.0,0.0,1.0,0.002889405703172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084266074001789,0.0992532446980476,-0.0149871734902262,0.0,8.415390766458586e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622846096754,-533.8214721679688,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792920887470245,-1480.862060546875,304.1590881347656,0.7709408402442932,0.1332479268312454,0.0942572355270385,293.2203063964844,297.1499938964844,293.1499938964844,0.1428609192371368,-3208.78173828125,304.15728759765625,0.9008029103279114,0.2145756036043167,0.2042683064937591,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099100038409,-2042.0260009765625,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771031320095062,0.9269754886627196,0.9269754886627196,1.0,1.0,-0.7457830309867859,0.3213180601596832,0.4244649708271026,0.1184484586119651,0.0,0.0,0.0585962124168872,25.840511322021484,25.0,0.3950380682945251,-3719.28466796875,56.333282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829206407070159,0.0,0.0,0.0,0.0,1.0,0.002889405703172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084266074001789,0.0992532446980476,-0.0149871734902262,0.0,8.415390766458586e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034194350242,-531.1511840820312,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773570016026496,-1453.2489013671875,304.1592712402344,0.7658313512802124,0.130720242857933,0.0925001502037048,293.2200927734375,297.1499938964844,293.1499938964844,0.1414273828268051,-3182.988037109375,304.1572570800781,0.8979963064193726,0.2128405570983886,0.2026306837797165,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439136922359,-2021.6370849609373,298.48974609375,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766905337572097,0.9271251559257508,0.9271251559257508,1.0,1.0,-0.7417230606079102,0.3195914328098297,0.4221316277980804,0.1175527349114418,0.0,0.0,0.0544689334928989,25.8453369140625,25.0,0.35346120595932,-3687.37744140625,55.77857208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820721030235,0.0,0.0,0.0,0.0,1.0,0.0030320049263536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082922838628292,0.0992833077907562,-0.0163604710251092,0.0,8.340436033904552e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034194350242,-531.1511840820312,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773570016026496,-1453.2489013671875,304.1592712402344,0.7658313512802124,0.130720242857933,0.0925001502037048,293.2200927734375,297.1499938964844,293.1499938964844,0.1414273828268051,-3182.988037109375,304.1572570800781,0.8979963064193726,0.2128405570983886,0.2026306837797165,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439136922359,-2021.6370849609373,298.48974609375,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766905337572097,0.9271251559257508,0.9271251559257508,1.0,1.0,-0.7417230606079102,0.3195914328098297,0.4221316277980804,0.1175527349114418,0.0,0.0,0.0544689334928989,25.8453369140625,25.0,0.35346120595932,-3687.37744140625,55.77857208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821820721030235,0.0,0.0,0.0,0.0,1.0,0.0030320049263536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082922838628292,0.0992833077907562,-0.0163604710251092,0.0,8.340436033904552e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
